ver:"3.0" view:"chart" hisStart:2020-05-21T00:00:00-07:00 Los_Angeles hisEnd:2020-05-22T00:00:00-07:00 Los_Angeles hisLimit:10000 dis:"Thu 21-May-2020"
ts disKey:"ui::timestamp" tz:"Los_Angeles" chartFormat:"ka",v0 id:@p:q01b001:r:2624c678-7fb45d1c "Unknown Building VAV2-03 Occ Cool SP Offset" mod:2020-04-11T20:13:56.899Z navName:"Occ Cool SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:2.012°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:11445 hisStart:2020-04-11T11:19:06-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:2 haystackHis:"redacted" cooling axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v1 id:@p:q01b001:r:260bfaa4-52bcc64c "Unknown Building VAV2-01 Air Flow SP" mod:2020-03-23T23:36:40.343Z navName:"Air Flow SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:199.174cfm curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16773 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v2 id:@p:q01b001:r:260bfb4f-8ab7eac1 "Unknown Building VAV2-03 Terminal Load" mod:2020-03-23T23:36:40.343Z navName:"Terminal Load" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:100% curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16843 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" haystackHis:"redacted" load spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v3 id:@p:q01b001:r:260bfaa4-f870ae2e "Unknown Building VAV2-01 Eff Heat SP" mod:2020-04-03T22:41:15.604Z navName:"Eff Heat SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:50.99°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16774 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" heating,v4 id:@p:q01b001:r:260bfaa4-06c7ef83 "Unknown Building VAV2-01 Air Flow" mod:2020-03-23T23:36:40.343Z navName:"Air Flow" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:99.729cfm curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16771 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v5 id:@p:q01b001:r:260bfaa4-f552498f "Unknown Building VAV2-01 Terminal Load" mod:2020-03-23T23:36:40.343Z navName:"Terminal Load" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:100% curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16777 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" haystackHis:"redacted" load spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v6 id:@p:q01b001:r:2624c66b-77e7839c "Unknown Building VAV2-01 Zone Temp SP" mod:2020-04-11T18:32:44.842Z navName:"Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:60.998°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:11442 hisStart:2020-04-11T11:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:61 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v7 id:@p:q01b001:r:2628c632-73261c4b "Unknown Building VAV2-01 Occupancy Cmd" mod:2020-04-14T19:06:26.213Z navName:"Occupancy Cmd" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T04:44:30-07:00 Los_Angeles hisSize:173 hisStart:2020-04-14T12:06:35-07:00 Los_Angeles hisStatus:"unknown" kind:"Str" tz:"Los_Angeles" cmd cur haystackCur:"redacted" haystackWrite:"redacted" haystackWriteLevel:8 writable writeStatus:"unknown" axType:"control:EnumWritable" hisCollectInterval:24h occupied haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" writeVal:"Occupied" haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v8 id:@p:q01b001:r:260bfaa4-4e9df737 "Unknown Building VAV2-01 Eff Cool SP" mod:2020-03-23T23:36:40.343Z navName:"Eff Cool SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:62.996°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16773 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" cooling hisCollectInterval:5min axStatus:"ok",v9 id:@p:q01b001:r:2624c678-473f2a1e "Unknown Building VAV2-03 Occ Heat SP Offset" mod:2020-04-11T18:31:18.993Z navName:"Occ Heat SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:-9.994°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:11441 hisStart:2020-04-11T11:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min heating haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:-10 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v10 id:@p:q01b001:r:260bfb4f-f46af96e "Unknown Building VAV2-03 RHV Pos" mod:2020-03-23T23:36:40.343Z navName:"RHV Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:0% curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16844 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint reheat haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" valve,v11 id:@p:q01b001:r:260bfaa4-235e1586 "Unknown Building VAV2-01 Eff Zone Temp SP" mod:2020-04-10T14:42:26.394Z navName:"Eff Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:60.998°F curStatus:"ok" hisEnd:2020-05-22T11:35:00-07:00 Los_Angeles hisSize:16786 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v12 id:@p:q01b001:r:260bfb4f-806518b6 "Unknown Building VAV2-03 Eff Cool SP" mod:2020-03-23T23:36:40.343Z navName:"Eff Cool SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:62.996°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16789 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" cooling hisCollectInterval:5min axStatus:"ok",v13 id:@p:q01b001:r:260bfaa4-220931da "Unknown Building VAV2-01 DA Temp" mod:2020-03-23T23:36:40.343Z navName:"DA Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:58.568°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16773 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok",v14 id:@p:q01b001:r:260bfb4f-89318e79 "Unknown Building VAV2-03 Eff Occupancy" mod:2020-04-17T19:27:27.963Z navName:"Eff Occupancy" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T00:00:00-07:00 Los_Angeles hisSize:134 hisStart:2020-03-23T22:00:33-07:00 Los_Angeles hisStatus:"ok" kind:"Str" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" effective axType:"control:EnumPoint" hisCollectInterval:24h axStatus:"ok" occupied,v15 id:@p:q01b001:r:2624c678-f1e4622c "Unknown Building VAV2-03 Zone Temp SP" mod:2020-04-11T18:32:44.842Z navName:"Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:60.998°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:11440 hisStart:2020-04-11T11:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:61 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v16 id:@p:q01b001:r:260bfb4f-0761f907 "Unknown Building VAV2-03 DA Temp" mod:2020-03-23T23:36:40.343Z navName:"DA Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:58.964°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16789 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok",v17 id:@p:q01b001:r:260bfb4f-2577ae36 "Unknown Building VAV2-03 Eff Heat SP" mod:2020-04-03T22:41:15.604Z navName:"Eff Heat SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:50.99°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16796 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" heating,v18 id:@p:q01b001:r:260bfaa4-93d2a891 "Unknown Building VAV2-01 Damper Pos" mod:2020-03-23T23:36:40.343Z navName:"Damper Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:100% curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16773 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" damper spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v19 id:@p:q01b001:r:260bfaa4-f744158e "Unknown Building VAV2-01 Zone Temp" mod:2020-03-23T23:36:40.343Z navName:"Zone Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:65.462°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16786 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v20 id:@p:q01b001:r:260bfaa4-4fb6aac7 "Unknown Building VAV2-01 RHV Pos" mod:2020-03-23T23:36:40.343Z navName:"RHV Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:0% curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16777 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint reheat haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" valve,v21 id:@p:q01b001:r:260bfb4f-abd740a1 "Unknown Building VAV2-03 Zone Temp" mod:2020-03-23T23:36:40.343Z navName:"Zone Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:64.922°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16872 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v22 id:@p:q01b001:r:260bfb4f-4c75cc5a "Unknown Building VAV2-03 Eff Zone Temp SP" mod:2020-04-10T14:42:26.394Z navName:"Eff Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:60.998°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16863 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v23 id:@p:q01b001:r:2624c66b-d1d410f9 "Unknown Building VAV2-01 Occ Heat SP Offset" mod:2020-04-11T18:31:18.993Z navName:"Occ Heat SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:-9.994°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:11434 hisStart:2020-04-11T11:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min heating haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:-10 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v24 id:@p:q01b001:r:260bfaa4-dd567c20 "Unknown Building VAV2-01 Eff Occupancy" mod:2020-04-17T19:27:27.963Z navName:"Eff Occupancy" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T04:44:30-07:00 Los_Angeles hisSize:166 hisStart:2020-03-23T22:00:33-07:00 Los_Angeles hisStatus:"ok" kind:"Str" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" effective axType:"control:EnumPoint" hisCollectInterval:24h axStatus:"ok" occupied,v25 id:@p:q01b001:r:260bfb4f-51690ba5 "Unknown Building VAV2-03 Air Flow SP" mod:2020-03-23T23:36:40.343Z navName:"Air Flow SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:266.978cfm curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16787 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v26 id:@p:q01b001:r:2624c66b-4e7d97d5 "Unknown Building VAV2-01 Occ Cool SP Offset" mod:2020-04-11T20:13:56.899Z navName:"Occ Cool SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:2.012°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:11438 hisStart:2020-04-11T11:18:49-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:2 haystackHis:"redacted" cooling axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v27 id:@p:q01b001:r:2628d651-3b8ed4ab "Unknown Building VAV2-03 Occupancy Cmd" mod:2020-04-14T20:35:55.982Z navName:"Occupancy Cmd" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T09:54:46-07:00 Los_Angeles hisSize:155 hisStart:2020-04-14T13:17:22-07:00 Los_Angeles hisStatus:"unknown" kind:"Str" tz:"Los_Angeles" cmd cur haystackCur:"redacted" haystackWrite:"redacted" haystackWriteLevel:8 writable writeStatus:"unknown" axType:"control:EnumWritable" hisCollectInterval:24h occupied haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" writeVal:"Occupied" haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v28 id:@p:q01b001:r:260bfb4f-527867d5 "Unknown Building VAV2-03 DA Temp SP" mod:2020-03-23T23:42:09.438Z navName:"DA Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:57.992°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16692 hisStart:2020-03-23T16:45:00-07:00 Los_Angeles hisStatus:"ok" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok" air,v29 id:@p:q01b001:r:260bfb4f-14844bc5 "Unknown Building VAV2-03 Air Flow" mod:2020-03-23T23:36:40.343Z navName:"Air Flow" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:158.686cfm curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16789 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v30 id:@p:q01b001:r:260bfaa4-f3509074 "Unknown Building VAV2-01 DA Temp SP" mod:2020-03-23T23:42:09.438Z navName:"DA Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:6b538146-6f7b41ed "Unknown Building VAV2-01" curVal:57.992°F curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16691 hisStart:2020-03-23T16:45:00-07:00 Los_Angeles hisStatus:"ok" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok" air,v31 id:@p:q01b001:r:260bfb4f-ba4ec792 "Unknown Building VAV2-03 Damper Pos" mod:2020-03-23T23:36:40.343Z navName:"Damper Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:260bfb4f-79b10c04 "Unknown Building VAV2-03" curVal:100% curStatus:"ok" hisEnd:2020-05-22T11:30:00-07:00 Los_Angeles hisSize:16788 hisStart:2020-03-23T11:30:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:ce396978-e6de45e5 "redacted" damper spaceRef:@p:q01b001:r:b723c7ce-089e548d "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok"
2020-05-20T23:07:37-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,"Occupied",,,,,,,,,,"Occupied",,,"Occupied",,,,
2020-05-20T23:55:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,125.852cfm,-100%,72.986°F,,74.984°F,-1.984°F,45.830%,72.986°F,73.975°F,96.421°F,,72.986°F,95.648°F,70.988°F,100%,67.837°F,79.040%,67.748°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.431cfm,95°F,50.9%
2020-05-21T00:00:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,125.614cfm,-100%,72.986°F,"Occupied",74.984°F,-1.984°F,42.689%,72.986°F,73.975°F,97.430°F,"Occupied",72.986°F,96.152°F,70.988°F,100%,67.928°F,72.75%,67.963°F,72.986°F,-1.984°F,"Occupied",114.419cfm,2.012°F,"Occupied",95°F,115.278cfm,95°F,50.9%
2020-05-21T00:05:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,124.565cfm,-100%,72.986°F,,74.984°F,-1.984°F,40.650%,72.986°F,73.975°F,97.933°F,,72.986°F,95.900°F,70.988°F,100%,68.018°F,64.470%,68.108°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.308cfm,95°F,50.9%
2020-05-21T00:10:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,125.611cfm,-100%,72.986°F,,74.984°F,-1.984°F,38.619%,72.986°F,73.975°F,97.681°F,,72.986°F,95.900°F,70.988°F,100%,68.125°F,57.580%,68.216°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.271cfm,95°F,50.9%
2020-05-21T00:15:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,126.084cfm,-100%,72.986°F,,74.984°F,-1.984°F,37.279%,72.986°F,73.975°F,97.430°F,,72.986°F,95.900°F,70.988°F,100%,68.251°F,51.630%,68.323°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.289cfm,95°F,50.9%
2020-05-21T00:20:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,126.380cfm,-100%,72.986°F,,74.984°F,-1.984°F,38.880%,72.986°F,73.975°F,96.926°F,,72.986°F,94.891°F,70.988°F,100%,68.323°F,47.840%,68.377°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.267cfm,95°F,50.9%
2020-05-21T00:25:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,126.860cfm,-100%,72.986°F,,74.984°F,-1.984°F,40.25%,72.986°F,73.975°F,96.169°F,,72.986°F,94.676°F,70.988°F,100%,68.449°F,45.610%,68.449°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,118.181cfm,95°F,50.9%
2020-05-21T00:30:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,126.351cfm,-100%,72.986°F,,74.984°F,-1.984°F,37.740%,72.986°F,73.975°F,96.169°F,,72.986°F,95.683°F,70.988°F,100%,68.522°F,43.220%,68.522°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,118.093cfm,95°F,50.9%
2020-05-21T00:35:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,128.170cfm,-100%,72.986°F,,74.984°F,-1.984°F,37.700%,72.986°F,73.975°F,95.666°F,,72.986°F,95.180°F,70.988°F,100%,68.629°F,42.880%,68.575°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,119.190cfm,95°F,50.9%
2020-05-21T00:45:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,129.424cfm,-100%,72.986°F,,74.984°F,-1.984°F,38.590%,72.986°F,73.975°F,94.657°F,,72.986°F,94.171°F,70.988°F,100%,68.774°F,44.090%,68.683°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.805cfm,95°F,50.099%
2020-05-21T00:50:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,128.688cfm,-100%,72.986°F,,74.984°F,-1.984°F,37.9%,72.986°F,73.975°F,94.657°F,,72.986°F,94.676°F,70.988°F,100%,68.863°F,44.25%,68.737°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.773cfm,95°F,50.099%
2020-05-21T00:55:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,128.879cfm,-100%,72.986°F,,74.984°F,-1.984°F,36.889%,72.986°F,73.975°F,94.657°F,,72.986°F,95.180°F,70.988°F,100%,68.917°F,44.790%,68.737°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.741cfm,95°F,50.099%
2020-05-21T01:00:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,130.367cfm,-99.389%,72.986°F,,74.984°F,-1.984°F,35.319%,72.986°F,73.975°F,94.405°F,,72.986°F,95.431°F,70.988°F,100%,68.990°F,46.299%,68.828°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.990cfm,95°F,50.099%
2020-05-21T01:05:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,133.416cfm,-99.419%,72.986°F,,74.984°F,-1.984°F,34.930%,72.986°F,73.975°F,94.910°F,,72.986°F,95.234°F,70.988°F,100%,69.080°F,45.549%,68.863°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,119.073cfm,95°F,50.099%
2020-05-21T01:10:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,134.432cfm,-100%,72.986°F,,74.984°F,-1.984°F,36.409%,72.986°F,73.975°F,94.316°F,,72.986°F,94.225°F,70.988°F,100%,69.134°F,47.759%,68.863°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.150cfm,95°F,49.200%
2020-05-21T01:15:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,134.957cfm,-100%,72.986°F,,74.984°F,-1.984°F,33.659%,72.986°F,73.975°F,95.071°F,,72.986°F,95.737°F,70.988°F,100%,69.188°F,47.049%,68.882°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.337cfm,95°F,49.200%
2020-05-21T01:20:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,135.876cfm,-100%,72.986°F,,74.984°F,-1.984°F,36.5%,72.986°F,73.975°F,94.819°F,,72.986°F,94.477°F,70.988°F,100%,69.277°F,47.439%,68.917°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.655cfm,95°F,49.200%
2020-05-21T01:25:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,135.809cfm,-100%,72.986°F,,74.984°F,-1.984°F,34.779%,72.986°F,73.975°F,94.819°F,,72.986°F,95.486°F,70.988°F,100%,69.349°F,47.729%,68.935°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.903cfm,95°F,49.200%
2020-05-21T01:30:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,136.051cfm,-99.430%,72.986°F,,74.984°F,-1.984°F,37.409%,72.986°F,73.975°F,95.071°F,,72.986°F,94.225°F,70.988°F,100%,69.421°F,47.430%,68.972°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.885cfm,95°F,49.200%
2020-05-21T01:35:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,136.981cfm,-100%,72.986°F,,74.984°F,-1.984°F,33.869%,72.986°F,73.975°F,94.783°F,,72.986°F,95.737°F,70.988°F,100%,69.440°F,47.849%,68.990°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,119.143cfm,95°F,49.200%
2020-05-21T01:40:00-07:00 Los_Angeles,1.004°F,199.175cfm,-99.245%,70.988°F,139.052cfm,-100%,72.986°F,,74.984°F,-1.984°F,35.520%,72.986°F,73.975°F,94.531°F,,72.986°F,94.730°F,70.988°F,100%,69.494°F,49.689%,68.990°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.827cfm,95°F,48.599%
2020-05-21T01:45:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,139.076cfm,-99.870%,72.986°F,,74.984°F,-1.984°F,33.209%,72.986°F,73.975°F,95.288°F,,72.986°F,95.486°F,70.988°F,100%,69.566°F,47.869%,69.026°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.766cfm,95°F,48.599%
2020-05-21T01:50:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,138.015cfm,-99.150%,72.986°F,,74.984°F,-1.984°F,36.849%,72.986°F,73.975°F,95.288°F,,72.986°F,94.225°F,70.988°F,100%,69.638°F,46.349%,69.026°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.729cfm,95°F,48.599%
2020-05-21T01:55:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,137.440cfm,-100%,72.986°F,,74.984°F,-1.984°F,34.569%,72.986°F,73.975°F,95.036°F,,72.986°F,95.234°F,70.988°F,100%,69.674°F,47.099%,69.043°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.465cfm,95°F,48.599%
2020-05-21T02:00:00-07:00 Los_Angeles,1.004°F,199.175cfm,-99.959%,70.988°F,137.726cfm,-100%,72.986°F,,74.984°F,-1.984°F,33.970%,72.986°F,73.975°F,94.783°F,,72.986°F,95.234°F,70.988°F,100%,69.727°F,47.610%,69.080°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.423cfm,95°F,48.599%
2020-05-21T02:05:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,140.610cfm,-100%,72.986°F,,74.984°F,-1.984°F,37.529%,72.986°F,73.975°F,94.388°F,,72.986°F,94.225°F,70.988°F,100%,69.763°F,49.709%,69.097°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.501cfm,95°F,48.599%
2020-05-21T02:10:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,140.323cfm,-100%,72.986°F,,74.984°F,-1.984°F,39.569%,72.986°F,73.975°F,92.624°F,,72.986°F,94.225°F,70.988°F,100%,69.818°F,58.869%,69.097°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.857cfm,95°F,48.599%
2020-05-21T02:15:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,140.197cfm,-100%,72.986°F,,74.984°F,-1.984°F,34.770%,72.986°F,73.975°F,94.891°F,,72.986°F,96.241°F,70.988°F,100%,69.872°F,57.490%,69.097°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.890cfm,95°F,48.599%
2020-05-21T02:20:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,142.244cfm,-100%,72.986°F,,74.984°F,-1.984°F,33.060%,72.986°F,73.975°F,96.403°F,,72.986°F,95.990°F,70.988°F,100%,69.889°F,51.5%,69.134°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.886cfm,95°F,48.599%
2020-05-21T02:25:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,141.238cfm,-99.224%,72.986°F,,74.984°F,-1.984°F,33.119%,72.986°F,73.975°F,96.403°F,,72.986°F,95.234°F,70.988°F,100%,69.961°F,47.520%,69.169°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,118.804cfm,95°F,48.599%
2020-05-21T02:30:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,142.890cfm,-99.400%,72.986°F,,74.984°F,-1.984°F,33.439%,72.986°F,73.975°F,95.900°F,,72.986°F,95.036°F,70.988°F,100%,69.998°F,46.529%,69.169°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,119.662cfm,95°F,48.599%
2020-05-21T02:35:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,143.933cfm,-99.220%,72.986°F,,74.984°F,-1.984°F,33.590%,72.986°F,73.975°F,95.396°F,,72.986°F,94.765°F,70.988°F,100%,70.069°F,46.099%,69.188°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.569cfm,95°F,48.599%
2020-05-21T02:40:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,142.630cfm,-100%,72.986°F,,74.984°F,-1.984°F,34%,72.986°F,73.975°F,94.639°F,,72.986°F,95.251°F,70.988°F,100%,70.087°F,47.889%,69.188°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.516cfm,95°F,47.9%
2020-05-21T02:45:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,141.604cfm,-100%,72.986°F,,74.984°F,-1.984°F,36.099%,72.986°F,73.975°F,94.639°F,,72.986°F,94.244°F,70.988°F,100%,70.160°F,48.9%,69.188°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,114.382cfm,95°F,47.9%
2020-05-21T02:50:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,140.578cfm,-100%,72.986°F,,74.984°F,-1.984°F,34.5%,72.986°F,73.975°F,94.802°F,,72.986°F,95.251°F,70.988°F,100%,70.178°F,49.389%,69.223°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,114.239cfm,95°F,47.9%
2020-05-21T02:55:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,139.536cfm,-99.180%,72.986°F,,74.984°F,-1.984°F,33.319%,72.986°F,73.975°F,95.557°F,,72.986°F,95.503°F,70.988°F,100%,70.213°F,47.799%,69.223°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,114.272cfm,95°F,47.9%
2020-05-21T03:00:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,140.868cfm,-100%,72.986°F,,74.984°F,-1.984°F,34.990%,72.986°F,73.975°F,95.557°F,,72.986°F,95°F,70.988°F,100%,70.267°F,46.680%,69.223°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.251cfm,95°F,47.9%
2020-05-21T03:05:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,143.971cfm,-99.370%,72.986°F,,74.984°F,-1.984°F,33.110%,72.986°F,73.975°F,94.802°F,,72.986°F,95.503°F,70.988°F,100%,70.321°F,48.25%,69.241°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.410cfm,95°F,47.9%
2020-05-21T03:10:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,144.064cfm,-100%,72.986°F,,74.984°F,-1.984°F,35.409%,72.986°F,73.975°F,95.054°F,,72.986°F,94.730°F,70.988°F,100%,70.339°F,47.970%,69.260°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.486cfm,95°F,47.9%
2020-05-21T03:15:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,145.080cfm,-100%,72.986°F,,74.984°F,-1.984°F,34.849%,72.986°F,73.975°F,95.054°F,,72.986°F,94.730°F,70.988°F,100%,70.375°F,47.310%,69.241°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.460cfm,95°F,47.9%
2020-05-21T03:20:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,148.156cfm,-100%,72.986°F,,74.984°F,-1.984°F,35.740%,72.986°F,73.975°F,94.550°F,,72.986°F,94.982°F,70.988°F,100%,70.447°F,49.099%,69.260°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.096cfm,95°F,47.9%
2020-05-21T03:25:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,149.235cfm,-100%,72.986°F,,74.984°F,-1.984°F,32.599%,72.986°F,73.975°F,94.297°F,,72.986°F,95.737°F,70.988°F,100%,70.466°F,51.9%,69.277°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.218cfm,95°F,47.9%
2020-05-21T03:30:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,150.766cfm,-100%,72.986°F,,74.984°F,-1.984°F,35.669%,72.986°F,73.975°F,94.802°F,,72.986°F,94.730°F,70.988°F,100%,70.501°F,52.529%,69.277°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.300cfm,95°F,46.9%
2020-05-21T03:35:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,151.283cfm,-100%,72.986°F,,74.984°F,-1.984°F,36.130%,72.986°F,73.975°F,94.045°F,,72.986°F,94.225°F,70.988°F,100%,70.555°F,55.709%,69.277°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.273cfm,95°F,46.9%
2020-05-21T03:40:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,151.746cfm,-99.860%,72.986°F,,74.984°F,-1.984°F,33.619%,72.986°F,73.975°F,94.550°F,,72.986°F,95.486°F,70.988°F,100%,70.573°F,55.770%,69.295°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.287cfm,95°F,46.9%
2020-05-21T03:45:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,152.067cfm,-100%,72.986°F,,74.984°F,-1.984°F,35.169%,72.986°F,73.975°F,94.550°F,,72.986°F,94.730°F,70.988°F,100%,70.610°F,57.479%,69.332°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,118.012cfm,95°F,46.9%
2020-05-21T03:50:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,149.997cfm,-100%,72.986°F,,74.984°F,-1.984°F,33.990%,72.986°F,73.975°F,95.305°F,,72.986°F,95.234°F,70.988°F,100%,70.627°F,56.509%,69.332°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.179cfm,95°F,46.9%
2020-05-21T03:55:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,148.957cfm,-100%,72.986°F,,74.984°F,-1.984°F,37.189%,72.986°F,73.975°F,95.054°F,,72.986°F,93.973°F,70.988°F,100%,70.699°F,55.979%,69.332°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.188cfm,95°F,46.9%
2020-05-21T04:05:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,152.923cfm,-99.620%,72.986°F,,74.984°F,-1.984°F,37.029%,72.986°F,73.975°F,95.36°F,,72.986°F,94.225°F,70.988°F,100%,70.736°F,55.319%,69.332°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.389cfm,95°F,46.9%
2020-05-21T04:10:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,151.916cfm,-99.614%,72.986°F,,74.984°F,-1.984°F,34.75%,72.986°F,73.975°F,95.611°F,,72.986°F,94.982°F,70.988°F,100%,70.807°F,53.180%,69.349°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.348cfm,95°F,46.9%
2020-05-21T04:15:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,151.170cfm,-100%,72.986°F,,74.984°F,-1.984°F,35.580%,72.986°F,73.975°F,95.108°F,,72.986°F,94.982°F,70.988°F,100%,70.825°F,53.180%,69.349°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.219cfm,95°F,46.9%
2020-05-21T04:20:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,150.517cfm,-99.110%,72.986°F,,74.984°F,-1.984°F,34.430%,72.986°F,73.975°F,94.603°F,,72.986°F,95.234°F,70.988°F,100%,70.879°F,54.240%,69.349°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.206cfm,95°F,46.9%
2020-05-21T04:25:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,150.615cfm,-99.099%,72.986°F,,74.984°F,-1.984°F,35.639%,72.986°F,73.975°F,94.351°F,,72.986°F,94.730°F,70.988°F,100%,70.916°F,55.909%,69.386°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.265cfm,95°F,46.9%
2020-05-21T04:30:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,151.686cfm,-99.254%,72.986°F,,74.984°F,-1.984°F,35.889%,72.986°F,73.975°F,94.603°F,,72.986°F,94.856°F,70.988°F,100%,70.933°F,56.590%,69.386°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.396cfm,95°F,46.9%
2020-05-21T04:35:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,151.273cfm,-99.370%,72.986°F,,74.984°F,-1.984°F,35.099%,72.986°F,73.975°F,95.36°F,,72.986°F,95.36°F,70.988°F,100%,70.952°F,55.319%,69.386°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.522cfm,95°F,46.9%
2020-05-21T04:40:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,151.089cfm,-98.360%,72.986°F,,74.984°F,-1.984°F,33.450%,72.986°F,73.975°F,95.36°F,,72.986°F,95.557°F,70.988°F,100%,70.988°F,54.419%,69.386°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.515cfm,95°F,46.9%
2020-05-21T04:45:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,150.067cfm,-96.970%,72.986°F,,74.984°F,-1.984°F,36.680%,72.986°F,73.975°F,95.197°F,,72.986°F,94.045°F,70.988°F,100%,71.024°F,54.110%,69.421°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.181cfm,95°F,46.9%
2020-05-21T04:50:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,152.117cfm,-92.625%,72.986°F,,74.984°F,-1.984°F,34.360%,72.986°F,73.975°F,95.197°F,,72.986°F,95.305°F,70.988°F,100%,71.059°F,53.490%,69.421°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.404cfm,95°F,46.9%
2020-05-21T04:55:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,153.133cfm,-87.910%,72.986°F,,74.984°F,-1.984°F,34.479%,72.986°F,73.975°F,95.449°F,,72.986°F,95.054°F,70.988°F,100%,71.078°F,52.450%,69.421°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.574cfm,95°F,46.9%
2020-05-21T05:00:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,156.443cfm,-81.330%,72.986°F,,74.984°F,-1.984°F,35.729%,72.986°F,73.975°F,94.442°F,,72.986°F,94.802°F,70.988°F,100%,71.113°F,55.020%,69.440°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.297cfm,95°F,46.9%
2020-05-21T05:05:00-07:00 Los_Angeles,1.004°F,199.175cfm,-100%,70.988°F,157.497cfm,-74.040%,72.986°F,,74.984°F,-1.984°F,36.209%,72.986°F,73.975°F,94.190°F,,72.986°F,94.297°F,70.988°F,100%,71.132°F,56.639%,69.421°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.333cfm,95°F,46.9%
2020-05-21T05:10:00-07:00 Los_Angeles,1.004°F,194.936cfm,-100%,70.988°F,156.749cfm,-65.305%,72.986°F,,74.984°F,-1.984°F,34.849%,72.986°F,73.975°F,94.694°F,,72.986°F,95.054°F,70.988°F,100%,71.132°F,57.029%,69.440°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.140cfm,95°F,46.299%
2020-05-21T05:15:00-07:00 Los_Angeles,1.004°F,156.797cfm,-100%,70.988°F,153.621cfm,-54.564%,72.986°F,,74.984°F,-1.984°F,33.490%,72.986°F,73.975°F,94.837°F,,72.986°F,95.557°F,70.988°F,100%,71.185°F,57.939%,69.440°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,114.861cfm,95°F,46.299%
2020-05-21T05:20:00-07:00 Los_Angeles,1.004°F,116.538cfm,-100%,70.988°F,122.896cfm,-42.759%,72.986°F,,74.984°F,-1.984°F,37.159%,72.986°F,73.975°F,97.681°F,,72.986°F,94.297°F,70.988°F,71.199%,71.185°F,52.680%,69.440°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,113.756cfm,95°F,46.299%
2020-05-21T05:25:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.723cfm,-29.315%,72.986°F,,74.984°F,-1.984°F,34.669%,72.986°F,73.975°F,98.473°F,,72.986°F,95.305°F,70.988°F,71.199%,71.239°F,24.479%,69.475°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,114.784cfm,90.949°F,46.299%
2020-05-21T05:30:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.350cfm,-16.924%,72.986°F,,74.984°F,-1.984°F,35.930%,72.986°F,73.975°F,76.585°F,,72.986°F,94.802°F,70.988°F,71.199%,71.239°F,28.219%,69.440°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,113.889cfm,76.531°F,46.299%
2020-05-21T05:35:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,81.345cfm,-11.795%,72.986°F,,74.984°F,-1.984°F,36.25%,72.986°F,73.975°F,71.617°F,,72.986°F,94.783°F,70.988°F,56.5%,71.132°F,20.930%,69.494°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.066cfm,70.736°F,46.299%
2020-05-21T05:40:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,81.334cfm,-9.685%,72.986°F,,74.984°F,-1.984°F,33.509%,72.986°F,73.975°F,72.428°F,,72.986°F,95.792°F,70.988°F,56.5%,71.078°F,13.270%,69.494°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,114.133cfm,68.900°F,46.299%
2020-05-21T05:43:34-07:00 Los_Angeles,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Occupied",,,,
2020-05-21T05:45:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,81.535cfm,-13.345%,72.986°F,,74.984°F,-1.984°F,37.159%,72.986°F,73.975°F,70.393°F,,72.986°F,94.027°F,70.988°F,56.5%,70.952°F,30.139%,69.512°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.197cfm,72.949°F,46.299%
2020-05-21T05:50:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,81.683cfm,-17.954%,72.986°F,,74.984°F,-1.984°F,38.479%,72.986°F,73.975°F,73.634°F,,72.986°F,94.279°F,70.988°F,56.5%,70.916°F,33.409%,69.547°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.094cfm,78.440°F,46.299%
2020-05-21T05:55:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.015cfm,-22.415%,72.986°F,,74.984°F,-1.984°F,37.959%,72.986°F,73.975°F,84.110°F,,72.986°F,95.036°F,70.988°F,56.5%,70.879°F,21.670%,69.583°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.236cfm,83.120°F,46.299%
2020-05-21T06:00:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,81.963cfm,-26.465%,72.986°F,,74.984°F,-1.984°F,38.310%,72.986°F,73.975°F,86.197°F,,72.986°F,94.874°F,70.988°F,56.5%,70.879°F,29.069%,69.601°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.297cfm,86.540°F,46.299%
2020-05-21T06:05:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,81.443cfm,-30.360%,72.986°F,,74.984°F,-1.984°F,37.290%,72.986°F,73.975°F,91.652°F,,72.986°F,95.125°F,70.988°F,56.5%,70.879°F,30.260%,69.601°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,114.991cfm,92.101°F,46.299%
2020-05-21T06:10:00-07:00 Los_Angeles,1.004°F,84.755cfm,-100%,70.988°F,80.730cfm,-34.365%,72.986°F,,74.984°F,-1.984°F,35.75%,72.986°F,73.975°F,93.559°F,,72.986°F,95.468°F,70.988°F,56.5%,70.879°F,32.299%,69.601°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.186cfm,95°F,46.299%
2020-05-21T06:15:00-07:00 Los_Angeles,1.004°F,93.230cfm,-100%,70.988°F,89.838cfm,-36.279%,72.986°F,,74.984°F,-1.984°F,36.419%,72.986°F,73.975°F,94.442°F,,72.986°F,94.963°F,70.988°F,59.299%,70.916°F,31.020%,69.601°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,113.940cfm,95°F,46.299%
2020-05-21T06:20:00-07:00 Los_Angeles,1.004°F,93.230cfm,-100%,70.988°F,92.924cfm,-37.904%,72.986°F,,74.984°F,-1.984°F,38.009%,72.986°F,73.975°F,94.442°F,,72.986°F,94.711°F,70.988°F,59.299%,70.933°F,32.729%,69.601°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,114.875cfm,95°F,46.299%
2020-05-21T06:25:00-07:00 Los_Angeles,1.004°F,91.111cfm,-100%,70.988°F,94.935cfm,-36.604%,72.986°F,,74.984°F,-1.984°F,38.830%,72.986°F,73.975°F,94.802°F,,72.986°F,94.711°F,70.988°F,62.299%,70.988°F,32.909%,69.638°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.101cfm,95°F,46.299%
2020-05-21T06:30:00-07:00 Los_Angeles,1.004°F,88.992cfm,-100%,70.988°F,92.926cfm,-35.944%,72.986°F,,74.984°F,-1.984°F,38.669%,72.986°F,73.975°F,95.540°F,,72.986°F,95.125°F,70.988°F,62.299%,70.988°F,30.110%,69.638°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.863cfm,95°F,45.599%
2020-05-21T06:35:00-07:00 Los_Angeles,1.004°F,84.755cfm,-100%,70.988°F,88.685cfm,-34.474%,72.986°F,,74.984°F,-1.984°F,34.919%,72.986°F,73.975°F,95.288°F,,72.986°F,95.882°F,70.988°F,58%,71.024°F,29.350%,69.674°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.069cfm,95°F,45.599%
2020-05-21T06:40:00-07:00 Los_Angeles,1.004°F,80.517cfm,-99.125%,70.988°F,83.126cfm,-32.235%,72.986°F,,74.984°F,-1.984°F,36.560%,72.986°F,73.975°F,94.279°F,,72.986°F,94.874°F,70.988°F,58%,71.041°F,28.360%,69.709°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.101cfm,93.884°F,45.599%
2020-05-21T06:45:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.103cfm,-28.920%,72.986°F,,74.984°F,-1.984°F,38.319%,72.986°F,73.975°F,90.662°F,,72.986°F,94.622°F,70.988°F,55.799%,71.059°F,27.670%,69.709°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,118.212cfm,90.103°F,45.599%
2020-05-21T06:50:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.644cfm,-24.620%,72.986°F,,74.984°F,-1.984°F,36.959%,72.986°F,73.975°F,88.160°F,,72.986°F,95.125°F,70.988°F,55.799%,71.078°F,19.870%,69.727°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,118.25cfm,85.099°F,45.599%
2020-05-21T06:55:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,83.159cfm,-20.065%,72.986°F,,74.984°F,-1.984°F,37.330%,72.986°F,73.975°F,77.972°F,,72.986°F,94.982°F,70.988°F,55.799%,71.078°F,28.700%,69.746°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.404cfm,80.491°F,45.599%
2020-05-21T07:00:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.140cfm,-16.149%,72.986°F,,74.984°F,-1.984°F,37.259%,72.986°F,73.975°F,72.445°F,,72.986°F,95.143°F,70.988°F,55.799%,71.078°F,31.729%,69.746°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,119.561cfm,75.793°F,45.599%
2020-05-21T07:10:00-07:00 Los_Angeles,1.004°F,80.517cfm,-99.949%,70.988°F,82.804cfm,-22.049%,72.986°F,,74.984°F,-1.984°F,36.75%,72.986°F,73.975°F,80.833°F,,72.986°F,94.891°F,70.988°F,55.200%,70.879°F,28.079%,69.763°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.307cfm,82.706°F,44.9%
2020-05-21T07:15:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.319cfm,-25.895%,72.986°F,,74.984°F,-1.984°F,38.270%,72.986°F,73.975°F,87.386°F,,72.986°F,94.639°F,70.988°F,55.200%,70.879°F,26.420%,69.800°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.295cfm,87.277°F,44.9%
2020-05-21T07:20:00-07:00 Los_Angeles,1.004°F,80.517cfm,-99.885%,70.988°F,81.988cfm,-29.079%,72.986°F,,74.984°F,-1.984°F,37.150%,72.986°F,73.975°F,88.573°F,,72.986°F,95.269°F,70.988°F,55.200%,70.916°F,32.150%,69.800°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.291cfm,90.463°F,44.9%
2020-05-21T07:25:00-07:00 Los_Angeles,1.004°F,80.517cfm,-99.824%,70.988°F,82.405cfm,-30.459%,72.986°F,,74.984°F,-1.984°F,35.479%,72.986°F,73.975°F,93.164°F,,72.986°F,95.522°F,70.988°F,55.200%,70.933°F,23.600%,69.800°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.054cfm,92.138°F,44.9%
2020-05-21T07:30:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,83.114cfm,-29.760%,72.986°F,,74.984°F,-1.984°F,35.810%,72.986°F,73.975°F,91.040°F,,72.986°F,95.018°F,70.988°F,55.200%,70.970°F,29.200%,69.835°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.204cfm,91.363°F,44.9%
2020-05-21T07:35:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,83.353cfm,-29.514%,72.986°F,,74.984°F,-1.984°F,35.459%,72.986°F,73.975°F,90.734°F,,72.986°F,95.269°F,70.988°F,55.200%,70.988°F,28.649%,69.872°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.879cfm,91.075°F,44.9%
2020-05-21T07:40:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.731cfm,-29.014%,72.986°F,,74.984°F,-1.984°F,38.889%,72.986°F,73.975°F,92.012°F,,72.986°F,94.010°F,70.988°F,55.200%,70.988°F,24.129%,69.889°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,116.774cfm,90.517°F,44.9%
2020-05-21T07:45:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,83.236cfm,-26.245%,72.986°F,,74.984°F,-1.984°F,35.759%,72.986°F,73.975°F,85.783°F,,72.986°F,95.269°F,70.988°F,55.200%,71.041°F,29.829%,69.889°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,115.752cfm,87.421°F,44.9%
2020-05-21T07:50:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,83.253cfm,-21.805%,72.986°F,,74.984°F,-1.984°F,35.150%,72.986°F,73.975°F,86.702°F,,72.986°F,95.269°F,70.988°F,55.200%,71.078°F,19.559%,69.926°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,117.884cfm,82.435°F,44.9%
2020-05-21T07:55:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,83.768cfm,-17.944%,72.986°F,,74.984°F,-1.984°F,37.529%,72.986°F,73.975°F,79.160°F,,72.986°F,94.513°F,70.988°F,55.200%,71.078°F,22.090%,69.944°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,118.773cfm,77.162°F,44.9%
2020-05-21T08:00:00-07:00 Los_Angeles,1.004°F,80.517cfm,-100%,70.988°F,82.762cfm,-13.854%,72.986°F,,74.984°F,-1.984°F,36.340%,72.986°F,73.975°F,76.405°F,,72.986°F,95.269°F,70.988°F,55.200%,71.078°F,14.619%,69.961°F,72.986°F,-1.984°F,,114.419cfm,2.012°F,,95°F,118.833cfm,73.400°F,44.9%
2020-05-21T08:05:00-07:00 Los_Angeles,1.004°F,80.517cfm,0%,62.978°F,84.920cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,73.975°F,71.905°F,,72.986°F,95.269°F,62.978°F,54.5%,71.078°F,0%,69.961°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,79.594cfm,57.992°F,44.9%
2020-05-21T08:10:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.694cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,59.630°F,,72.986°F,66.001°F,62.978°F,54.5%,70.772°F,0%,69.961°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,80.905cfm,57.992°F,35.9%
2020-05-21T08:15:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.144cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,59.377°F,,72.986°F,62.203°F,62.978°F,49.200%,70.339°F,0%,69.674°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.358cfm,57.992°F,35.9%
2020-05-21T08:20:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.383cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,59.144°F,,72.986°F,61.448°F,62.978°F,49.200%,70.087°F,0%,69.440°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.273cfm,57.992°F,35.400%
2020-05-21T08:25:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.330cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,59.305°F,,72.986°F,61.195°F,62.978°F,49.200%,69.889°F,0%,69.314°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.794cfm,57.992°F,35.400%
2020-05-21T08:30:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.269cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,59.792°F,,72.986°F,61.069°F,62.978°F,49.200%,69.746°F,0%,69.223°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.807cfm,57.992°F,35.400%
2020-05-21T08:35:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.269cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,60.043°F,,72.986°F,61.141°F,62.978°F,49.200%,69.583°F,0%,69.134°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.956cfm,57.992°F,35.400%
2020-05-21T08:40:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.122cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,60.799°F,,72.986°F,61.627°F,62.978°F,49.200%,69.512°F,0%,69.097°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.940cfm,57.992°F,35.400%
2020-05-21T08:45:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.078cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,61.304°F,,72.986°F,61.880°F,62.978°F,49.200%,69.421°F,0%,69.043°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.894cfm,57.992°F,35.400%
2020-05-21T08:50:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.488cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,61.555°F,,72.986°F,62.383°F,62.978°F,49.200%,69.349°F,0%,69.043°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.897cfm,57.992°F,35.400%
2020-05-21T08:55:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.364cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,62.312°F,,72.986°F,62.636°F,62.978°F,49.200%,69.332°F,0%,68.990°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,79.000cfm,57.992°F,35.400%
2020-05-21T09:00:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.410cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,62.816°F,,72.986°F,63.139°F,62.978°F,49.200%,69.277°F,0%,68.935°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,79.005cfm,57.992°F,35.400%
2020-05-21T09:05:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.645cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,63.068°F,,72.986°F,63.391°F,62.978°F,49.200%,69.241°F,0%,68.935°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.018cfm,57.992°F,35.400%
2020-05-21T09:10:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.811cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,63.319°F,,72.986°F,63.895°F,62.978°F,49.200%,69.188°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.050cfm,57.992°F,35.400%
2020-05-21T09:15:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.757cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,63.824°F,,72.986°F,64.148°F,62.978°F,49.200%,69.188°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.049cfm,57.992°F,35.400%
2020-05-21T09:20:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.812cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,64.075°F,,72.986°F,64.400°F,62.978°F,49.200%,69.134°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,79.021cfm,57.992°F,35.400%
2020-05-21T09:25:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.736cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,64.328°F,,72.986°F,64.652°F,62.978°F,49.200%,69.134°F,0%,68.917°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.905cfm,57.992°F,35.400%
2020-05-21T09:30:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.756cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,64.543°F,,72.986°F,64.849°F,62.978°F,49.200%,69.080°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.922cfm,57.992°F,35.400%
2020-05-21T09:35:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.959cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,64.777°F,,72.986°F,65.083°F,62.978°F,49.200%,69.043°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.896cfm,57.992°F,35.400%
2020-05-21T09:40:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.700cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,65.029°F,,72.986°F,65.300°F,62.978°F,49.200%,68.990°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.819cfm,57.992°F,35.400%
2020-05-21T09:45:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,83.153cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,65.227°F,,72.986°F,65.498°F,62.978°F,49.200%,68.990°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.780cfm,57.992°F,35.400%
2020-05-21T09:50:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.148cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,65.480°F,,72.986°F,65.713°F,62.978°F,49.200%,68.990°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.899cfm,57.992°F,35.400%
2020-05-21T09:55:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.683cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,65.984°F,,72.986°F,65.966°F,62.978°F,49.200%,69.026°F,0%,68.863°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.847cfm,57.992°F,35.400%
2020-05-21T10:00:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,82.658cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,66.236°F,,72.986°F,66.218°F,62.978°F,49.200%,69.043°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.413cfm,57.992°F,35.400%
2020-05-21T10:05:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.817cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,66.452°F,,72.986°F,66.452°F,62.978°F,49.200%,69.080°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.373cfm,57.992°F,35.400%
2020-05-21T10:10:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.787cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,66.524°F,,72.986°F,66.632°F,62.978°F,49.200%,69.134°F,0%,68.917°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.429cfm,57.992°F,35.400%
2020-05-21T10:15:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.825cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,66.722°F,,72.986°F,66.739°F,62.978°F,49.200%,69.134°F,0%,68.882°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,76.516cfm,57.992°F,35.400%
2020-05-21T10:20:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.855cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,66.938°F,,72.986°F,66.919°F,62.978°F,49.200%,69.134°F,0%,68.917°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,76.478cfm,57.992°F,35.400%
2020-05-21T10:25:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.786cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.136°F,,72.986°F,67.099°F,62.978°F,49.200%,69.097°F,0%,68.935°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,76.569cfm,57.992°F,35.400%
2020-05-21T10:30:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.302cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.388°F,,72.986°F,67.279°F,62.978°F,49.200%,69.097°F,0%,68.935°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,76.515cfm,57.992°F,35.400%
2020-05-21T10:35:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.172cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.639°F,,72.986°F,67.513°F,62.978°F,49.200%,69.134°F,0%,68.990°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.015cfm,57.992°F,35.400%
2020-05-21T10:40:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.772cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.891°F,,72.986°F,67.765°F,62.978°F,49.200%,69.134°F,0%,69.026°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,74.936cfm,57.992°F,35.400%
2020-05-21T10:45:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,80.770cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,68.125°F,,72.986°F,68°F,62.978°F,49.200%,69.188°F,0%,69.097°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,76.124cfm,57.992°F,35.400%
2020-05-21T10:50:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,80.982cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,68.251°F,,72.986°F,68.180°F,62.978°F,49.200%,69.260°F,0%,69.097°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,76.015cfm,57.992°F,35.400%
2020-05-21T11:00:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.884cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,68.990°F,,72.986°F,68.809°F,62.978°F,49.200%,69.332°F,0%,69.169°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,75.603cfm,57.992°F,35.9%
2020-05-21T11:05:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.920cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,69.241°F,,72.986°F,69.061°F,62.978°F,49.200%,69.332°F,0%,69.277°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,76.618cfm,57.992°F,35.9%
2020-05-21T11:10:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,80.964cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,69.440°F,,72.986°F,69.260°F,62.978°F,49.200%,69.349°F,0%,69.349°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.656cfm,57.992°F,36.400%
2020-05-21T11:15:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,80.898cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,68.792°F,,72.986°F,69.169°F,62.978°F,49.200%,69.386°F,0%,69.295°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.688cfm,57.992°F,36.400%
2020-05-21T11:20:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.392cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,68.540°F,,72.986°F,68.666°F,62.978°F,49.200%,69.421°F,0%,69.277°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.676cfm,57.992°F,36.400%
2020-05-21T11:25:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.236cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,68.431°F,,72.986°F,68.611°F,62.978°F,49.200%,69.440°F,0%,69.277°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.166cfm,57.992°F,36.400%
2020-05-21T11:30:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.498cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,68.594°F,,72.986°F,68.611°F,62.978°F,49.200%,69.440°F,0%,69.277°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.145cfm,57.992°F,36.400%
2020-05-21T11:35:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.343cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,68.108°F,,72.986°F,68.414°F,62.978°F,49.200%,69.440°F,0%,69.260°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,78.512cfm,57.992°F,36.400%
2020-05-21T11:40:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.056cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.856°F,,72.986°F,68.162°F,62.978°F,49.200%,69.421°F,0%,69.241°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.588cfm,57.992°F,36.400%
2020-05-21T11:45:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.346cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.639°F,,72.986°F,67.963°F,62.978°F,49.200%,69.386°F,0%,69.260°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.571cfm,57.992°F,36.400%
2020-05-21T11:50:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,80.979cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.531°F,,72.986°F,67.819°F,62.978°F,49.200%,69.332°F,0%,69.241°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.606cfm,57.992°F,36.400%
2020-05-21T11:55:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.260cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.370°F,,72.986°F,67.676°F,62.978°F,49.200%,69.277°F,0%,69.241°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.635cfm,57.992°F,36.400%
2020-05-21T12:00:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,62.978°F,81.187cfm,0%,72.986°F,,74.984°F,-9.994°F,0%,72.986°F,74.984°F,67.279°F,,72.986°F,67.585°F,62.978°F,49.200%,69.223°F,0%,69.260°F,72.986°F,-9.994°F,,78.398cfm,2.012°F,,57.992°F,77.730cfm,57.992°F,36.400%
2020-05-21T12:05:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.186cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.171°F,,72.986°F,67.477°F,62.978°F,49.200%,69.169°F,0%,69.314°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,82.522cfm,57.992°F,36.400%
2020-05-21T12:10:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,82.226cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.919°F,,72.986°F,67.279°F,62.978°F,49.200%,69.134°F,0%,69.349°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,80.480cfm,57.992°F,37.099%
2020-05-21T12:15:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.961cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.667°F,,72.986°F,67.027°F,62.978°F,51.599%,69.097°F,0%,69.421°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.861cfm,57.992°F,37.099%
2020-05-21T12:25:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,82.409cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.452°F,,72.986°F,66.811°F,62.978°F,51.599%,69.097°F,0%,69.440°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.759cfm,57.992°F,36.599%
2020-05-21T12:30:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,82.409cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.452°F,,72.986°F,66.811°F,62.978°F,51.599%,69.097°F,0%,69.440°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.759cfm,57.992°F,36.599%
2020-05-21T12:35:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.971cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.613°F,,72.986°F,66.884°F,62.978°F,51.599%,69.134°F,0%,69.547°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.696cfm,57.992°F,36.599%
2020-05-21T12:40:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.906cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.758°F,,72.986°F,66.973°F,62.978°F,51.599%,69.188°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.783cfm,57.992°F,36.599%
2020-05-21T12:45:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.779cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.847°F,,72.986°F,67.064°F,62.978°F,51.599%,69.188°F,0%,69.494°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,76.556cfm,57.992°F,36.599%
2020-05-21T12:50:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.802cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.902°F,,72.986°F,67.117°F,62.978°F,51.599%,69.097°F,0%,69.475°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.556cfm,57.992°F,36.599%
2020-05-21T12:55:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.706cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.919°F,,72.986°F,67.136°F,62.978°F,51.599%,69.061°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.551cfm,57.992°F,36.599%
2020-05-21T13:00:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.657cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.991°F,,72.986°F,67.190°F,62.978°F,51.599%,69.061°F,0%,69.494°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,76.466cfm,57.992°F,36.599%
2020-05-21T13:05:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.905cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.010°F,,72.986°F,67.208°F,62.978°F,51.599%,69.043°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,76.464cfm,57.992°F,36.599%
2020-05-21T13:10:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.626cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.027°F,,72.986°F,67.244°F,62.978°F,51.599%,69.043°F,0%,69.547°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.538cfm,57.992°F,36.599%
2020-05-21T13:15:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.972cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.099°F,,72.986°F,67.279°F,62.978°F,51.599%,69.026°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.550cfm,57.992°F,36.599%
2020-05-21T13:20:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.803cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.171°F,,72.986°F,67.333°F,62.978°F,51.599%,69.043°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.467cfm,57.992°F,36.599%
2020-05-21T13:25:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,82.010cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.190°F,,72.986°F,67.370°F,62.978°F,51.599%,69.026°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,76.533cfm,57.992°F,36.599%
2020-05-21T13:30:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,82.055cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.190°F,,72.986°F,67.370°F,62.978°F,51.599%,68.990°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.644cfm,57.992°F,36.599%
2020-05-21T13:35:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.630cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.136°F,,72.986°F,67.351°F,62.978°F,51.599%,69.026°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.660cfm,57.992°F,36.599%
2020-05-21T13:40:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.688cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.117°F,,72.986°F,67.333°F,62.978°F,51.599%,69.061°F,0%,69.512°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.729cfm,57.992°F,36.599%
2020-05-21T13:45:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.830cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.064°F,,72.986°F,67.297°F,62.978°F,51.599%,69.097°F,0%,69.583°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.793cfm,57.992°F,36.599%
2020-05-21T13:50:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.846cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.082°F,,72.986°F,67.297°F,62.978°F,51.599%,69.097°F,0%,69.566°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,76.740cfm,57.992°F,36.599%
2020-05-21T13:55:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.921cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.973°F,,72.986°F,67.225°F,62.978°F,51.599%,69.134°F,0%,69.583°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,76.767cfm,57.992°F,36.599%
2020-05-21T14:00:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.501cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.919°F,,72.986°F,67.171°F,62.978°F,51.599%,69.169°F,0%,69.566°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.665cfm,57.992°F,36.599%
2020-05-21T14:05:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.501cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.938°F,,72.986°F,67.171°F,62.978°F,51.599%,69.097°F,0%,69.566°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.732cfm,57.992°F,36.599%
2020-05-21T14:10:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.491cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.973°F,,72.986°F,67.208°F,62.978°F,51.599%,69.080°F,0%,69.583°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,76.518cfm,57.992°F,36.599%
2020-05-21T14:15:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.896cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,66.991°F,,72.986°F,67.208°F,62.978°F,51.599%,69.043°F,0%,69.583°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.598cfm,57.992°F,36.599%
2020-05-21T14:20:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.280cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.027°F,,72.986°F,67.244°F,62.978°F,51.599%,69.043°F,0%,69.583°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.601cfm,57.992°F,36.599%
2020-05-21T14:25:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.749cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.064°F,,72.986°F,67.279°F,62.978°F,51.599%,69.026°F,0%,69.601°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.605cfm,57.992°F,36.599%
2020-05-21T14:30:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.554cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.045°F,,72.986°F,67.279°F,62.978°F,51.599%,69.026°F,0%,69.583°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.592cfm,57.992°F,36.599%
2020-05-21T14:35:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.833cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.082°F,,72.986°F,67.297°F,62.978°F,51.599%,69.026°F,0%,69.601°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.667cfm,57.992°F,36.599%
2020-05-21T14:40:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.839cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.099°F,,72.986°F,67.316°F,62.978°F,51.599%,68.990°F,0%,69.601°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,76.608cfm,57.992°F,36.599%
2020-05-21T14:45:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.823cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.082°F,,72.986°F,67.297°F,62.978°F,51.599%,68.990°F,0%,69.601°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.555cfm,57.992°F,36.599%
2020-05-21T14:50:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,83.442cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.117°F,,72.986°F,67.316°F,62.978°F,51.599%,68.990°F,0%,69.638°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,78.531cfm,57.992°F,36.599%
2020-05-21T14:55:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.452cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.099°F,,72.986°F,67.333°F,62.978°F,50.400%,69.043°F,0%,69.638°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,78.532cfm,57.992°F,36.599%
2020-05-21T15:00:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.423cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.153°F,,72.986°F,67.333°F,62.978°F,50.400%,69.097°F,0%,69.709°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,78.542cfm,57.992°F,36.599%
2020-05-21T15:05:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.416cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.045°F,,72.986°F,67.279°F,62.978°F,50.400%,69.134°F,0%,69.763°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.547cfm,57.992°F,36.599%
2020-05-21T15:10:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.337cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.010°F,,72.986°F,67.244°F,62.978°F,50.400%,69.134°F,0%,69.800°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.579cfm,57.992°F,36.599%
2020-05-21T15:15:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.265cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.045°F,,72.986°F,67.262°F,62.978°F,50.400%,69.134°F,0%,69.818°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,78.541cfm,57.992°F,36.599%
2020-05-21T15:20:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.513cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.117°F,,72.986°F,67.297°F,62.978°F,50.400%,69.097°F,0%,69.835°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.539cfm,57.992°F,36.599%
2020-05-21T15:25:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.731cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.099°F,,72.986°F,67.297°F,62.978°F,50.400%,69.097°F,0%,69.835°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,78.550cfm,57.992°F,36.599%
2020-05-21T15:30:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.127cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.099°F,,72.986°F,67.297°F,62.978°F,50.400%,69.080°F,0%,69.872°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.539cfm,57.992°F,36.599%
2020-05-21T15:35:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.977cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.082°F,,72.986°F,67.279°F,62.978°F,50.400%,69.061°F,0%,69.926°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.515cfm,57.992°F,36.599%
2020-05-21T15:45:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.569cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.082°F,,72.986°F,67.279°F,62.978°F,50.400%,69.026°F,0%,70.195°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.734cfm,57.992°F,36.599%
2020-05-21T15:50:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,80.930cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.117°F,,72.986°F,67.316°F,62.978°F,50.400%,69.080°F,0%,70.430°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.529cfm,57.992°F,36.599%
2020-05-21T15:55:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.691cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.225°F,,72.986°F,67.388°F,62.978°F,50.400%,69.080°F,0%,70.501°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.962cfm,57.992°F,36.599%
2020-05-21T16:00:00-07:00 Los_Angeles,3.002°F,80.517cfm,0%,62.978°F,81.494cfm,0%,72.986°F,,75.973°F,-9.994°F,0%,72.986°F,75.973°F,67.262°F,,72.986°F,67.424°F,62.978°F,50.400%,69.080°F,0%,70.610°F,72.986°F,-9.994°F,,78.398cfm,3.002°F,,57.992°F,77.993cfm,57.992°F,36.599%
2020-05-21T16:05:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.841cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.279°F,,72.986°F,67.442°F,62.978°F,50.400%,69.080°F,0%,70.736°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,76.896cfm,57.992°F,36.599%
2020-05-21T16:10:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.851cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.225°F,,72.986°F,67.424°F,62.978°F,50.400%,69.097°F,0%,70.825°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,78.017cfm,57.992°F,36.599%
2020-05-21T16:15:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.030cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.262°F,,72.986°F,67.442°F,62.978°F,50.400%,69.097°F,0%,70.933°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,76.973cfm,57.992°F,36.599%
2020-05-21T16:20:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.918cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.244°F,,72.986°F,67.442°F,62.978°F,50.400%,69.097°F,0%,71.041°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,77.092cfm,57.992°F,36.599%
2020-05-21T16:25:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.941cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.171°F,,72.986°F,67.405°F,62.978°F,50.400%,69.134°F,0%,71.113°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,76.968cfm,57.992°F,36.599%
2020-05-21T16:30:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.662cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.171°F,,72.986°F,67.405°F,62.978°F,50.400%,69.097°F,0%,71.132°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,77.005cfm,57.992°F,36.599%
2020-05-21T16:40:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.125cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.208°F,,72.986°F,67.442°F,62.978°F,50.400%,69.097°F,0%,71.438°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,76.692cfm,57.992°F,36.599%
2020-05-21T16:45:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.716cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.225°F,,72.986°F,67.442°F,62.978°F,50.400%,69.097°F,0%,71.419°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,75.688cfm,57.992°F,36.599%
2020-05-21T16:55:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.727cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.244°F,,72.986°F,67.459°F,62.978°F,50.400%,69.080°F,0%,71.438°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,75.661cfm,57.992°F,36.599%
2020-05-21T17:00:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.736cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.225°F,,72.986°F,67.459°F,62.978°F,50.400%,69.061°F,0%,71.384°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,74.454cfm,57.992°F,36.599%
2020-05-21T17:04:48-07:00 Los_Angeles,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Occupied",,,,
2020-05-21T17:05:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.747cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.225°F,,72.986°F,67.459°F,62.978°F,50.400%,69.097°F,0%,71.833°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,78.524cfm,57.992°F,36.599%
2020-05-21T17:10:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.040cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.190°F,,72.986°F,67.442°F,62.978°F,50.400%,69.080°F,0%,71.473°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.612cfm,57.992°F,37.599%
2020-05-21T17:15:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.974cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.190°F,,72.986°F,67.424°F,62.978°F,50.400%,69.061°F,0%,71.239°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,78.219cfm,57.992°F,37.599%
2020-05-21T17:20:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,82.071cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.136°F,,72.986°F,67.388°F,62.978°F,50.400%,69.061°F,0%,71.222°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,76.994cfm,57.992°F,37.599%
2020-05-21T17:25:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.014cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.117°F,,72.986°F,67.370°F,62.978°F,50.400%,69.080°F,0%,71.078°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.162cfm,57.992°F,37.599%
2020-05-21T17:30:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.156cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.064°F,,72.986°F,67.333°F,62.978°F,50.400%,69.080°F,0%,70.879°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.341cfm,57.992°F,37.599%
2020-05-21T17:35:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.979cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,67.010°F,,72.986°F,67.279°F,62.978°F,50.400%,69.061°F,0%,70.736°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.225cfm,57.992°F,37.599%
2020-05-21T17:40:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.725cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.938°F,,72.986°F,67.225°F,62.978°F,50.400%,69.080°F,0%,70.681°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.259cfm,57.992°F,37.599%
2020-05-21T17:45:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.603cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.830°F,,72.986°F,67.117°F,62.978°F,50.400%,69.061°F,0%,70.627°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.827cfm,57.992°F,37.599%
2020-05-21T17:50:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.695cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.739°F,,72.986°F,67.045°F,62.978°F,50.400%,69.026°F,0%,70.466°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.857cfm,57.992°F,37.599%
2020-05-21T17:55:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.808cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.722°F,,72.986°F,67.010°F,62.978°F,50.400%,68.990°F,0%,70.375°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.329cfm,57.992°F,37.599%
2020-05-21T18:00:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.880cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.776°F,,72.986°F,67.027°F,62.978°F,50.400%,68.935°F,0%,70.430°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.328cfm,57.992°F,37.599%
2020-05-21T18:05:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.732cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.830°F,,72.986°F,67.064°F,62.978°F,50.400%,68.935°F,0%,70.358°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.895cfm,57.992°F,37.599%
2020-05-21T18:10:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.583cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.865°F,,72.986°F,67.082°F,62.978°F,50.400%,68.917°F,0%,70.25°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.859cfm,57.992°F,37.599%
2020-05-21T18:15:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.624cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.884°F,,72.986°F,67.117°F,62.978°F,50.400%,68.935°F,0%,70.321°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.750cfm,57.992°F,37.599%
2020-05-21T18:20:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.536cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.884°F,,72.986°F,67.117°F,62.978°F,50.400%,68.917°F,0%,70.321°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.147cfm,57.992°F,37.599%
2020-05-21T18:25:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.843cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.919°F,,72.986°F,67.136°F,62.978°F,50.400%,68.917°F,0%,70.124°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.095cfm,57.992°F,37.599%
2020-05-21T18:30:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.050cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.902°F,,72.986°F,67.117°F,62.978°F,50.400%,68.917°F,0%,70.087°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.180cfm,57.992°F,37.599%
2020-05-21T18:35:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.189cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.919°F,,72.986°F,67.117°F,62.978°F,50.400%,68.935°F,0%,70.124°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.173cfm,57.992°F,37.599%
2020-05-21T18:40:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.534cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.884°F,,72.986°F,67.117°F,62.978°F,50.400%,68.917°F,0%,69.998°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.098cfm,57.992°F,37.599%
2020-05-21T18:45:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.774cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.902°F,,72.986°F,67.136°F,62.978°F,50.400%,68.917°F,0%,69.961°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.979cfm,57.992°F,37.599%
2020-05-21T18:50:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.053cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.938°F,,72.986°F,67.153°F,62.978°F,50.400%,68.882°F,0%,69.961°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.381cfm,57.992°F,37.599%
2020-05-21T18:55:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.978cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.884°F,,72.986°F,67.117°F,62.978°F,50.400%,68.882°F,0%,69.889°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.508cfm,57.992°F,37.599%
2020-05-21T19:00:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.989cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.830°F,,72.986°F,67.099°F,62.978°F,50.400%,68.863°F,0%,69.889°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.373cfm,57.992°F,37.599%
2020-05-21T19:05:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.503cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.847°F,,72.986°F,67.082°F,62.978°F,50.400%,68.828°F,0%,69.872°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.422cfm,57.992°F,37.599%
2020-05-21T19:10:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.868cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.884°F,,72.986°F,67.117°F,62.978°F,50.400%,68.828°F,0%,69.818°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.456cfm,57.992°F,37.599%
2020-05-21T19:15:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,81.023cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.956°F,,72.986°F,67.153°F,62.978°F,50.400%,68.828°F,0%,69.763°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.790cfm,57.992°F,37.599%
2020-05-21T19:20:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.725cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.919°F,,72.986°F,67.153°F,62.978°F,50.400%,68.828°F,0%,69.818°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.468cfm,57.992°F,37.599%
2020-05-21T19:25:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.487cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.902°F,,72.986°F,67.117°F,62.978°F,50.400%,68.828°F,0%,69.746°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.515cfm,57.992°F,37.599%
2020-05-21T19:30:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.466cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.811°F,,72.986°F,67.064°F,62.978°F,50.400%,68.809°F,0%,69.727°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.016cfm,57.992°F,37.599%
2020-05-21T19:35:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.753cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.758°F,,72.986°F,67.027°F,62.978°F,50.400%,68.774°F,0%,69.692°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,80.006cfm,57.992°F,37.599%
2020-05-21T19:40:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.402cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.776°F,,72.986°F,67.010°F,62.978°F,50.400%,68.792°F,0%,69.709°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.975cfm,57.992°F,37.599%
2020-05-21T19:45:18-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,"Occupied",,,,,,,,,,"Occupied",,,"Occupied",,,,
2020-05-21T19:50:00-07:00 Los_Angeles,4.010°F,80.517cfm,0%,62.978°F,80.566cfm,0%,72.986°F,,76.982°F,-9.994°F,0%,72.986°F,76.982°F,66.722°F,,72.986°F,66.973°F,62.978°F,50.400%,68.792°F,0%,69.674°F,72.986°F,-9.994°F,,78.398cfm,4.010°F,,57.992°F,79.014cfm,57.992°F,37.599%
2020-05-21T19:55:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,67.459°F,,71.996°F,94.802°F,64.994°F,6.599%,68.828°F,0%,69.944°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,18.959cfm,57.992°F,4.5%
2020-05-21T20:00:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,67.459°F,,71.996°F,90.013°F,64.994°F,0%,68.917°F,0%,69.961°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,19.580cfm,57.992°F,4.5%
2020-05-21T20:00:22-07:00 Los_Angeles,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Unoccupied",,,,
2020-05-21T20:05:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,67.963°F,,71.996°F,85.982°F,64.994°F,0%,69.026°F,0%,69.889°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,19.636cfm,57.992°F,0%
2020-05-21T20:10:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,68.197°F,,71.996°F,82.958°F,64.994°F,0%,69.043°F,0%,69.763°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,19.739cfm,57.992°F,0%
2020-05-21T20:15:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,68.377°F,,71.996°F,80.690°F,64.994°F,0%,69.080°F,0%,69.638°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,18.373cfm,57.992°F,0%
2020-05-21T20:20:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,68.540°F,,71.996°F,78.926°F,64.994°F,0%,69.097°F,0%,69.512°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,18.034cfm,57.992°F,0%
2020-05-21T20:25:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,68.683°F,,71.996°F,77.414°F,64.994°F,0%,69.134°F,0%,69.386°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.267cfm,57.992°F,0%
2020-05-21T20:30:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,68.792°F,,71.996°F,76.153°F,64.994°F,0%,69.134°F,0%,69.277°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.407cfm,57.992°F,0%
2020-05-21T20:35:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,68.882°F,,71.996°F,75.650°F,64.994°F,0%,69.134°F,0%,69.169°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.137cfm,57.992°F,0%
2020-05-21T20:40:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,68.972°F,,71.996°F,74.389°F,64.994°F,0%,69.169°F,0%,69.026°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.168cfm,57.992°F,0%
2020-05-21T20:45:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.043°F,,71.996°F,73.886°F,64.994°F,0%,69.169°F,0%,68.935°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.214cfm,57.992°F,0%
2020-05-21T20:50:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.097°F,,71.996°F,73.129°F,64.994°F,0%,69.188°F,0%,68.863°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.267cfm,57.992°F,0%
2020-05-21T20:55:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.134°F,,71.996°F,72.625°F,64.994°F,0%,69.188°F,0%,68.882°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.146cfm,57.992°F,0%
2020-05-21T21:00:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.169°F,,71.996°F,72.122°F,64.994°F,0%,69.188°F,0%,68.774°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.340cfm,57.992°F,0%
2020-05-21T21:05:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.206°F,,71.996°F,71.617°F,64.994°F,0%,69.188°F,0%,68.522°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.498cfm,57.992°F,0%
2020-05-21T21:10:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.241°F,,71.996°F,71.365°F,64.994°F,0%,69.188°F,0%,68.36°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.384cfm,57.992°F,0%
2020-05-21T21:15:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.277°F,,71.996°F,71.113°F,64.994°F,0%,69.223°F,0%,68.251°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.084cfm,57.992°F,0%
2020-05-21T21:20:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.295°F,,71.996°F,70.861°F,64.994°F,0%,69.223°F,0%,68.251°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.031cfm,57.992°F,0%
2020-05-21T21:30:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.332°F,,71.996°F,70.430°F,64.994°F,0%,69.223°F,0%,68.125°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.331cfm,57.992°F,0%
2020-05-21T21:35:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.349°F,,71.996°F,70.430°F,64.994°F,0%,69.241°F,0%,68.108°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.254cfm,57.992°F,0%
2020-05-21T21:40:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.349°F,,71.996°F,70.069°F,64.994°F,0%,69.241°F,0%,67.963°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.249cfm,57.992°F,0%
2020-05-21T21:45:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.367°F,,71.996°F,69.944°F,64.994°F,0%,69.241°F,0%,67.837°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.454cfm,57.992°F,0%
2020-05-21T21:50:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.367°F,,71.996°F,69.818°F,64.994°F,0%,69.241°F,0%,67.711°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.330cfm,57.992°F,0%
2020-05-21T21:55:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.386°F,,71.996°F,69.692°F,64.994°F,0%,69.260°F,0%,67.748°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.435cfm,57.992°F,0%
2020-05-21T22:00:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.386°F,,71.996°F,69.601°F,64.994°F,0%,69.260°F,0%,67.694°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.328cfm,57.992°F,0%
2020-05-21T22:05:00-07:00 Los_Angeles,2.012°F,0cfm,0%,64.994°F,0cfm,0%,71.996°F,,77.990°F,-1.984°F,0%,71.996°F,77.990°F,69.386°F,,71.996°F,69.512°F,64.994°F,0%,69.241°F,0%,67.694°F,71.996°F,-1.984°F,,0cfm,2.012°F,,57.992°F,17.328cfm,57.992°F,0%
2020-05-21T22:07:01-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,"Occupied",,,,,,,,,,"Occupied",,,"Occupied",,,,
2020-05-21T22:10:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,76.410cfm,0%,68°F,,77.990°F,-1.984°F,0%,68°F,69.998°F,66.811°F,,68°F,68.431°F,66.001°F,42.599%,69.241°F,0%,68.125°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,74.508cfm,57.992°F,30.200%
2020-05-21T22:15:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,78.450cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,65.804°F,,68°F,67.171°F,66.001°F,52.700%,69.097°F,0%,68.792°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,77.688cfm,57.992°F,30.200%
2020-05-21T22:20:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,78.475cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,65.641°F,,68°F,66.919°F,66.001°F,52.700%,68.935°F,0%,68.917°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,75.626cfm,57.992°F,38.9%
2020-05-21T22:25:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,79.028cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,65.569°F,,68°F,66.416°F,66.001°F,54.299%,68.863°F,0%,68.917°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,76.669cfm,57.992°F,38.9%
2020-05-21T22:30:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,78.979cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,65.533°F,,68°F,66.218°F,66.001°F,54.299%,68.792°F,0%,68.935°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,76.680cfm,57.992°F,38.9%
2020-05-21T22:35:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,79.143cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,65.498°F,,68°F,66.110°F,66.001°F,54.299%,68.737°F,0%,68.917°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,78.126cfm,57.992°F,38.9%
2020-05-21T22:40:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,79.394cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,65.353°F,,68°F,66.038°F,66.001°F,54.299%,68.702°F,0%,68.935°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,79.202cfm,57.992°F,39.400%
2020-05-21T22:45:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,79.394cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,64.849°F,,68°F,65.606°F,66.001°F,54.299%,68.683°F,0%,68.917°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,79.441cfm,57.992°F,39.400%
2020-05-21T22:50:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,80.982cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,64.094°F,,68°F,65.101°F,66.001°F,54.299%,68.629°F,0%,68.882°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,80.370cfm,57.992°F,39.400%
2020-05-21T22:55:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,81.608cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,63.085°F,,68°F,64.346°F,66.001°F,54.299%,68.557°F,0%,68.828°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,80.354cfm,57.992°F,39.400%
2020-05-21T23:00:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,83.633cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,62.330°F,,68°F,63.590°F,66.001°F,54.299%,68.486°F,0%,68.774°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,81.669cfm,57.992°F,39.400%
2020-05-21T23:05:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,83.633cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,61.574°F,,68°F,63.085°F,66.001°F,54.299%,68.468°F,0%,68.737°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,80.487cfm,57.992°F,39.400%
2020-05-21T23:10:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,84.401cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,60.566°F,,68°F,62.077°F,66.001°F,54.299%,68.377°F,0%,68.666°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,80.425cfm,57.992°F,38.200%
2020-05-21T23:15:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,83.369cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,59.810°F,,68°F,61.574°F,66.001°F,52.5%,68.323°F,0%,68.629°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,81.433cfm,57.992°F,38.200%
2020-05-21T23:20:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,84.033cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,59.305°F,,68°F,60.818°F,66.001°F,52.5%,68.216°F,0%,68.611°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,79.371cfm,57.992°F,37.200%
2020-05-21T23:25:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,84.114cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,59.054°F,,68°F,60.566°F,66.001°F,52.5%,68.125°F,0%,68.522°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,81.541cfm,57.992°F,37.200%
2020-05-21T23:30:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,83.109cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,58.874°F,,68°F,60.313°F,66.001°F,52.5%,68.108°F,0%,68.522°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,80.436cfm,57.992°F,36.5%
2020-05-21T23:35:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,83.718cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,58.729°F,,68°F,60.097°F,66.001°F,50.5%,68.089°F,0%,68.449°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,80.511cfm,57.992°F,36.5%
2020-05-21T23:40:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,81.688cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,58.604°F,,68°F,59.936°F,66.001°F,50.5%,68.054°F,0%,68.414°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,81.562cfm,57.992°F,36.5%
2020-05-21T23:45:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,81.310cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,58.513°F,,68°F,59.810°F,66.001°F,49.9%,68.018°F,0%,68.36°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,78.669cfm,57.992°F,36.5%
2020-05-21T23:50:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,81.546cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,58.423°F,,68°F,59.810°F,66.001°F,49.9%,67.963°F,0%,68.36°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,77.647cfm,57.992°F,35.799%
2020-05-22T00:00:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,82.551cfm,0%,68°F,"Occupied",69.998°F,-1.984°F,0%,68°F,69.998°F,58.298°F,"Occupied",68°F,59.630°F,66.001°F,49.9%,67.928°F,0%,68.269°F,68°F,-1.984°F,"Occupied",78.398cfm,2.012°F,"Occupied",57.992°F,77.807cfm,57.992°F,35.799%
2020-05-22T00:05:00-07:00 Los_Angeles,2.012°F,80.517cfm,0%,66.001°F,82.265cfm,0%,68°F,,69.998°F,-1.984°F,0%,68°F,69.998°F,58.226°F,,68°F,59.557°F,66.001°F,49.9%,67.874°F,0%,68.216°F,68°F,-1.984°F,,78.398cfm,2.012°F,,57.992°F,78.854cfm,57.992°F,35.799%
2020-05-22T03:52:52-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,,,,,,,,,,,"Occupied",,,,,,,
2020-05-22T09:54:46-07:00 Los_Angeles,,,,,,,,,,,,,,,,,,,,,,,,,,,,"Occupied",,,,

