ver:"3.0" view:"chart" hisStart:2020-05-21T00:00:00-07:00 Los_Angeles hisEnd:2020-05-22T00:00:00-07:00 Los_Angeles hisLimit:10000 dis:"Thu 21-May-2020"
ts disKey:"ui::timestamp" tz:"Los_Angeles" chartFormat:"ka",v0 id:@p:q01b001:r:406449cf-4d959f5e "Unknown Building VAV1-04 Eff Cool SP" mod:2020-03-23T23:36:40.343Z navName:"Eff Cool SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:73.994°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16706 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" cooling hisCollectInterval:5min axStatus:"ok",v1 id:@p:q01b001:r:406449cf-ed4aff55 "Unknown Building VAV1-04 Air Flow SP" mod:2020-03-23T23:36:40.343Z navName:"Air Flow SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:101.706cfm curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16705 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v2 id:@p:q01b001:r:406449cf-45180c4d "Unknown Building VAV1-04 Eff Heat SP" mod:2020-04-03T22:41:15.604Z navName:"Eff Heat SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:61.988°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16714 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" heating,v3 id:@p:q01b001:r:406449cf-53649351 "Unknown Building VAV1-04 DA Temp SP" mod:2020-03-23T23:42:09.438Z navName:"DA Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:57.992°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16704 hisStart:2020-03-23T16:45:00-07:00 Los_Angeles hisStatus:"ok" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok" air,v4 id:@p:q01b001:r:406449cf-6720f3da "Unknown Building VAV1-04 Damper Pos" mod:2020-03-23T23:36:40.343Z navName:"Damper Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:54% curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16711 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" damper spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v5 id:@p:q01b001:r:2624b80d-b0a05995 "Unknown Building VAV1-04 Occ Cool SP Offset" mod:2020-04-13T22:41:08.027Z navName:"Occ Cool SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:2.012°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:11465 hisStart:2020-04-11T10:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:2 haystackHis:"redacted" cooling axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v6 id:@p:q01b001:r:2624b80d-617d0c4e "Unknown Building VAV1-04 Occ Heat SP Offset" mod:2020-04-11T17:26:27.761Z navName:"Occ Heat SP Offset" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:-9.994°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:11470 hisStart:2020-04-11T10:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air occ writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min heating haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" offset axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:-10 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n",v7 id:@p:q01b001:r:2628b107-b83c2d15 "Unknown Building VAV1-04 Occupancy Cmd" mod:2020-04-17T19:25:08.224Z navName:"Occupancy Cmd" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T06:44:57-07:00 Los_Angeles hisSize:163 hisStart:2020-04-14T10:46:06-07:00 Los_Angeles hisStatus:"unknown" kind:"Str" tz:"Los_Angeles" cmd cur haystackCur:"redacted" haystackWrite:"redacted" haystackWriteLevel:8 writable writeStatus:"unknown" axType:"control:EnumWritable" hisCollectInterval:24h occupied haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" writeVal:"Occupied" haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v8 id:@p:q01b001:r:2624b80d-37a8d196 "Unknown Building VAV1-04 Zone Temp SP" mod:2020-04-11T17:27:25.102Z navName:"Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:71.996°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:11465 hisStart:2020-04-11T10:20:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackWrite:"redacted" precision:1 haystackWriteLevel:8 air writable writeStatus:"unknown" zone axType:"control:NumericWritable" hisCollectInterval:5min haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" writeLevel:8 haystackPoint writeVal:72 haystackHis:"redacted" axStatus:"ok" actions:"ver:\"3.0\"\ndis,expr\n\"Override\",\"pointOverride(\$self, \$val, \$duration)\"\n\"Auto\",\"pointAuto(\$self)\"\n\"Set\",\"pointSetDef(\$self, \$val)\"\n",v9 id:@p:q01b001:r:406449cf-ed9115d6 "Unknown Building VAV1-04 Zone Temp" mod:2020-03-23T23:36:40.343Z navName:"Zone Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:71.996°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16733 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v10 id:@p:q01b001:r:406449cf-fe9f7db3 "Unknown Building VAV1-04 RHV Pos" mod:2020-03-23T23:36:40.343Z navName:"RHV Pos" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:0% curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16715 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint reheat haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" valve,v11 id:@p:q01b001:r:406449cf-a2523c0d "Unknown Building VAV1-04 DA Temp" mod:2020-03-23T23:36:40.343Z navName:"DA Temp" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:59.09°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16727 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sensor temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" discharge hisCollectInterval:5min axStatus:"ok",v12 id:@p:q01b001:r:406449cf-1e1fa58d "Unknown Building VAV1-04 Eff Occupancy" mod:2020-04-17T19:27:27.963Z navName:"Eff Occupancy" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:"Occupied" curStatus:"ok" hisEnd:2020-05-22T00:00:00-07:00 Los_Angeles hisSize:222 hisStart:2020-03-23T19:39:23-07:00 Los_Angeles hisStatus:"ok" kind:"Str" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" haystackPoint hisCollectCov enum:"Nul,Occupied,Unoccupied,Bypass,Standby" effective axType:"control:EnumPoint" hisCollectInterval:24h axStatus:"ok" occupied,v13 id:@p:q01b001:r:406449cf-760b8c85 "Unknown Building VAV1-04 Eff Zone Temp SP" mod:2020-04-10T14:42:26.394Z navName:"Eff Zone Temp SP" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:71.996°F curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16731 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"°F" tz:"Los_Angeles" sp temp cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air effective haystackHis:"redacted" zone axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok",v14 id:@p:q01b001:r:406449cf-64536ee9 "Unknown Building VAV1-04 Air Flow" mod:2020-03-23T23:36:40.343Z navName:"Air Flow" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:100.609cfm curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16730 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"cfm" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint air haystackHis:"redacted" axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok" flow,v15 id:@p:q01b001:r:406449cf-2eed9e0a "Unknown Building VAV1-04 Terminal Load" mod:2020-03-23T23:36:40.343Z navName:"Terminal Load" disMacro:"\$equipRef \$navName" point his siteRef:@p:q01b001:r:2607a31a-9e875a97 "Unknown Building" equipRef:@p:q01b001:r:1be76c7-6a914a16 "Unknown Building VAV1-04" curVal:0% curStatus:"ok" hisEnd:2020-05-22T10:40:00-07:00 Los_Angeles hisSize:16705 hisStart:2020-03-23T16:40:00-07:00 Los_Angeles hisStatus:"unknown" kind:"Number" unit:"%" tz:"Los_Angeles" sensor cur haystackCur:"redacted" haystackConnRef:@p:q01b001:r:9648a8e8-9df2cf3f "redacted" haystackHis:"redacted" load spaceRef:@p:q01b001:r:905d43ac-d27241ba "Unknown Building Some Floor" axSlotPath:"slot:/redacted" precision:1 haystackPoint axType:"control:NumericPoint" hisCollectInterval:5min axStatus:"ok"
2020-05-20T19:46:24-07:00 Los_Angeles,,,,,,,,,,,,,"Unoccupied",,,
2020-05-20T21:02:23-07:00 Los_Angeles,,,,,,,,"Unoccupied",,,,,,,,
2020-05-20T23:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.700%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,64.652°F,,71.996°F,102.930cfm,0%
2020-05-21T00:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.700%,1.003°F,-1.984°F,"Occupied",71.996°F,71.996°F,0%,63.391°F,"Occupied",71.996°F,103.946cfm,0%
2020-05-21T00:05:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,62.888°F,,71.996°F,102.816cfm,0%
2020-05-21T00:10:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,62.672°F,,71.996°F,103.861cfm,0%
2020-05-21T00:15:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,63.175°F,,71.996°F,103.868cfm,0%
2020-05-21T00:20:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,63.248°F,,71.996°F,103.864cfm,0%
2020-05-21T00:25:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,62.995°F,,71.996°F,103.780cfm,0%
2020-05-21T00:30:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,62.995°F,,71.996°F,103.780cfm,0%
2020-05-21T00:35:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,61.987°F,,71.996°F,104.514cfm,0%
2020-05-21T00:40:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,49.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,61.231°F,,71.996°F,104.374cfm,0%
2020-05-21T00:45:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,48.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,60.728°F,,71.996°F,104.370cfm,0%
2020-05-21T00:50:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,48.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,60.223°F,,71.996°F,103.332cfm,0%
2020-05-21T00:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,48.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,59.720°F,,71.996°F,103.814cfm,0%
2020-05-21T01:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,48.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,59.467°F,,71.996°F,104.980cfm,0%
2020-05-21T01:05:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,48.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,59.287°F,,71.996°F,104.923cfm,0%
2020-05-21T01:10:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,48.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,59.144°F,,71.996°F,106.042cfm,0%
2020-05-21T01:15:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,47.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,59.090°F,,71.996°F,103.748cfm,0%
2020-05-21T01:20:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,47.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.981°F,,71.996°F,104.162cfm,0%
2020-05-21T01:25:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,46.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.874°F,,71.996°F,104.109cfm,0%
2020-05-21T01:30:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,46.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.819°F,,71.996°F,104.097cfm,0%
2020-05-21T01:35:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,46.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.819°F,,71.996°F,105.203cfm,0%
2020-05-21T01:40:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,46.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.748°F,,71.996°F,105.138cfm,0%
2020-05-21T01:45:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.694°F,,71.996°F,102.953cfm,0%
2020-05-21T01:50:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.729°F,,71.996°F,102.843cfm,0%
2020-05-21T01:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.765°F,,71.996°F,101.872cfm,0%
2020-05-21T02:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.748°F,,71.996°F,101.795cfm,0%
2020-05-21T02:05:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.784°F,,71.996°F,103.900cfm,0%
2020-05-21T02:10:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.748°F,,71.996°F,103.078cfm,0%
2020-05-21T02:15:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.729°F,,71.996°F,104.078cfm,0%
2020-05-21T02:20:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.729°F,,71.996°F,106.258cfm,0%
2020-05-21T02:30:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.729°F,,71.996°F,106.499cfm,0%
2020-05-21T02:35:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.694°F,,71.996°F,103.798cfm,0%
2020-05-21T02:40:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.712°F,,71.996°F,102.869cfm,0%
2020-05-21T02:45:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.675°F,,71.996°F,101.824cfm,0%
2020-05-21T02:50:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.675°F,,71.996°F,100.752cfm,0%
2020-05-21T02:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.694°F,,71.996°F,101.682cfm,0%
2020-05-21T03:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.729°F,,71.996°F,100.602cfm,0%
2020-05-21T03:05:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.748°F,,71.996°F,103.672cfm,0%
2020-05-21T03:10:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.784°F,,71.996°F,103.632cfm,0%
2020-05-21T03:15:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.784°F,,71.996°F,103.844cfm,0%
2020-05-21T03:20:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.765°F,,71.996°F,105.166cfm,0%
2020-05-21T03:25:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,45.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.748°F,,71.996°F,102.860cfm,0%
2020-05-21T03:30:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,44.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.712°F,,71.996°F,105.077cfm,0%
2020-05-21T03:35:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,44.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.658°F,,71.996°F,105.060cfm,0%
2020-05-21T03:40:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,44.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.604°F,,71.996°F,104.082cfm,0%
2020-05-21T03:45:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,44.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.532°F,,71.996°F,105.960cfm,0%
2020-05-21T03:50:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,44.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,103.955cfm,0%
2020-05-21T03:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,44.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.459°F,,71.996°F,102.932cfm,0%
2020-05-21T04:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,44.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.495°F,,71.996°F,104.927cfm,0%
2020-05-21T04:05:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,44.599%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.513°F,,71.996°F,102.099cfm,0%
2020-05-21T04:10:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.532°F,,71.996°F,102.211cfm,0%
2020-05-21T04:15:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.549°F,,71.996°F,100.443cfm,0%
2020-05-21T04:20:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.513°F,,71.996°F,101.402cfm,0%
2020-05-21T04:25:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.513°F,,71.996°F,101.331cfm,0%
2020-05-21T04:30:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.549°F,,71.996°F,102.325cfm,0%
2020-05-21T04:35:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.568°F,,71.996°F,101.311cfm,0%
2020-05-21T04:40:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.585°F,,71.996°F,100.639cfm,0%
2020-05-21T04:45:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.585°F,,71.996°F,101.811cfm,0%
2020-05-21T04:50:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.585°F,,71.996°F,101.966cfm,0%
2020-05-21T04:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.568°F,,71.996°F,102.950cfm,0%
2020-05-21T05:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.549°F,,71.996°F,104.013cfm,0%
2020-05-21T05:05:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.513°F,,71.996°F,105.036cfm,0%
2020-05-21T05:10:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,103.836cfm,0%
2020-05-21T05:15:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,102.820cfm,0%
2020-05-21T05:20:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.442°F,,71.996°F,102.834cfm,0%
2020-05-21T05:25:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.423°F,,71.996°F,102.914cfm,0%
2020-05-21T05:30:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.423°F,,71.996°F,103.942cfm,0%
2020-05-21T05:35:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.405°F,,71.996°F,102.915cfm,0%
2020-05-21T05:40:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.405°F,,71.996°F,103.139cfm,0%
2020-05-21T05:50:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.423°F,,71.996°F,104.005cfm,0%
2020-05-21T05:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.442°F,,71.996°F,104.418cfm,0%
2020-05-21T06:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.459°F,,71.996°F,104.365cfm,0%
2020-05-21T06:05:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.459°F,,71.996°F,102.376cfm,0%
2020-05-21T06:10:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,102.227cfm,0%
2020-05-21T06:15:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,101.099cfm,0%
2020-05-21T06:20:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,101.298cfm,0%
2020-05-21T06:25:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.900%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,104.461cfm,0%
2020-05-21T06:30:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.459°F,,71.996°F,104.694cfm,0%
2020-05-21T06:35:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,104.832cfm,0%
2020-05-21T06:40:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,105.096cfm,0%
2020-05-21T06:45:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.478°F,,71.996°F,105.102cfm,0%
2020-05-21T06:50:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.513°F,,71.996°F,105.742cfm,0%
2020-05-21T06:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,43.299%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.549°F,,71.996°F,105.627cfm,0%
2020-05-21T07:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.585°F,,71.996°F,104.731cfm,0%
2020-05-21T07:05:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.622°F,,71.996°F,104.643cfm,0%
2020-05-21T07:10:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.675°F,,71.996°F,103.486cfm,0%
2020-05-21T07:15:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.748°F,,71.996°F,103.500cfm,0%
2020-05-21T07:20:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.819°F,,71.996°F,103.437cfm,0%
2020-05-21T07:25:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.855°F,,71.996°F,103.467cfm,0%
2020-05-21T07:30:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.909°F,,71.996°F,104.580cfm,0%
2020-05-21T07:35:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.964°F,,71.996°F,104.643cfm,0%
2020-05-21T07:40:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,59°F,,71.996°F,103.708cfm,0%
2020-05-21T07:45:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,59.018°F,,71.996°F,103.731cfm,0%
2020-05-21T07:50:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,59.018°F,,71.996°F,104.724cfm,0%
2020-05-21T07:55:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.799%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.981°F,,71.996°F,105.738cfm,0%
2020-05-21T08:00:00-07:00 Los_Angeles,72.986°F,101.706cfm,69.998°F,57.992°F,42.200%,1.003°F,-1.984°F,,71.996°F,71.996°F,0%,58.964°F,,71.996°F,103.622cfm,0%
2020-05-21T08:05:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,42.200%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,58.928°F,,71.996°F,108.034cfm,0%
2020-05-21T08:10:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.700%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,58.838°F,,71.996°F,103.262cfm,0%
2020-05-21T08:15:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.700%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,58.801°F,,71.996°F,103.277cfm,0%
2020-05-21T08:20:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.700%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,58.855°F,,71.996°F,104.398cfm,0%
2020-05-21T08:25:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.700%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,59.108°F,,71.996°F,104.342cfm,0%
2020-05-21T08:30:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.700%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,59.611°F,,71.996°F,105.354cfm,0%
2020-05-21T08:35:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.700%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,59.863°F,,71.996°F,105.251cfm,0%
2020-05-21T08:40:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,60.368°F,,71.996°F,101.666cfm,0%
2020-05-21T08:45:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,60.872°F,,71.996°F,101.620cfm,0%
2020-05-21T08:50:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,61.375°F,,71.996°F,100.580cfm,0%
2020-05-21T08:55:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,61.880°F,,71.996°F,100.668cfm,0%
2020-05-21T09:00:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,62.383°F,,71.996°F,101.728cfm,0%
2020-05-21T09:10:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,62.888°F,,71.996°F,101.551cfm,0%
2020-05-21T09:15:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,63.391°F,,71.996°F,102.138cfm,0%
2020-05-21T09:20:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,63.644°F,,71.996°F,102.153cfm,0%
2020-05-21T09:25:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,63.895°F,,71.996°F,101.193cfm,0%
2020-05-21T09:30:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,64.094°F,,71.996°F,101.314cfm,0%
2020-05-21T09:35:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,64.346°F,,71.996°F,102.318cfm,0%
2020-05-21T09:40:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,64.561°F,,71.996°F,102.378cfm,0%
2020-05-21T09:45:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,64.814°F,,71.996°F,102.428cfm,0%
2020-05-21T09:50:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,65.029°F,,71.996°F,102.329cfm,0%
2020-05-21T09:55:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,65.533°F,,71.996°F,102.419cfm,0%
2020-05-21T10:00:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,65.786°F,,71.996°F,101.432cfm,0%
2020-05-21T10:05:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,66.019°F,,71.996°F,100.230cfm,0%
2020-05-21T10:10:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,66.127°F,,71.996°F,101.306cfm,0%
2020-05-21T10:15:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,66.272°F,,71.996°F,100.328cfm,0%
2020-05-21T10:20:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,66.505°F,,71.996°F,101.221cfm,0%
2020-05-21T10:25:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,66.704°F,,71.996°F,100.184cfm,0%
2020-05-21T10:30:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,66.956°F,,71.996°F,100.249cfm,0%
2020-05-21T10:35:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.208°F,,71.996°F,100.280cfm,0%
2020-05-21T10:40:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.459°F,,71.996°F,100.101cfm,0%
2020-05-21T10:45:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.694°F,,71.996°F,100.015cfm,0%
2020-05-21T10:50:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.819°F,,71.996°F,99.976cfm,0%
2020-05-21T10:55:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,68.054°F,,71.996°F,99.979cfm,0%
2020-05-21T11:00:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,68.557°F,,71.996°F,102.087cfm,0%
2020-05-21T11:05:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,68.809°F,,71.996°F,100.035cfm,0%
2020-05-21T11:10:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,68.990°F,,71.996°F,100.629cfm,0%
2020-05-21T11:15:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,68.468°F,,71.996°F,100.620cfm,0%
2020-05-21T11:20:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,68.216°F,,71.996°F,100.614cfm,0%
2020-05-21T11:25:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,68.089°F,,71.996°F,100.478cfm,0%
2020-05-21T11:30:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,68.251°F,,71.996°F,100.188cfm,0%
2020-05-21T11:35:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.819°F,,71.996°F,100.187cfm,0%
2020-05-21T11:40:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.568°F,,71.996°F,99.813cfm,0%
2020-05-21T11:45:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.405°F,,71.996°F,100.823cfm,0%
2020-05-21T11:50:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.279°F,,71.996°F,99.583cfm,0%
2020-05-21T11:55:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.171°F,,71.996°F,100.570cfm,0%
2020-05-21T12:00:00-07:00 Los_Angeles,73.994°F,101.706cfm,61.987°F,57.992°F,38.099%,2.012°F,-9.994°F,,71.996°F,71.996°F,0%,67.082°F,,71.996°F,99.539cfm,0%
2020-05-21T12:05:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,38.099%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.956°F,,71.996°F,101.949cfm,0%
2020-05-21T12:15:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.452°F,,71.996°F,103.257cfm,0%
2020-05-21T12:20:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.344°F,,71.996°F,103.268cfm,0%
2020-05-21T12:25:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.344°F,,71.996°F,104.253cfm,0%
2020-05-21T12:30:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.398°F,,71.996°F,103.247cfm,0%
2020-05-21T12:35:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.524°F,,71.996°F,103.356cfm,0%
2020-05-21T12:40:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.650°F,,71.996°F,103.407cfm,0%
2020-05-21T12:45:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.704°F,,71.996°F,103.432cfm,0%
2020-05-21T12:50:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.776°F,,71.996°F,104.435cfm,0%
2020-05-21T12:55:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.776°F,,71.996°F,103.297cfm,0%
2020-05-21T13:00:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.847°F,,71.996°F,103.338cfm,0%
2020-05-21T13:05:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.865°F,,71.996°F,103.342cfm,0%
2020-05-21T13:10:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.884°F,,71.996°F,103.291cfm,0%
2020-05-21T13:15:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.973°F,,71.996°F,102.350cfm,0%
2020-05-21T13:20:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.027°F,,71.996°F,103.501cfm,0%
2020-05-21T13:25:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.045°F,,71.996°F,102.439cfm,0%
2020-05-21T13:30:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.027°F,,71.996°F,103.455cfm,0%
2020-05-21T13:35:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.991°F,,71.996°F,103.388cfm,0%
2020-05-21T13:40:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.973°F,,71.996°F,103.509cfm,0%
2020-05-21T13:45:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.956°F,,71.996°F,104.565cfm,0%
2020-05-21T13:50:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.956°F,,71.996°F,103.417cfm,0%
2020-05-21T13:55:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.847°F,,71.996°F,102.680cfm,0%
2020-05-21T14:00:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.830°F,,71.996°F,103.774cfm,0%
2020-05-21T14:05:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.847°F,,71.996°F,103.738cfm,0%
2020-05-21T14:10:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.884°F,,71.996°F,103.800cfm,0%
2020-05-21T14:15:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.919°F,,71.996°F,103.767cfm,0%
2020-05-21T14:20:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.973°F,,71.996°F,102.807cfm,0%
2020-05-21T14:25:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.973°F,,71.996°F,103.042cfm,0%
2020-05-21T14:30:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.973°F,,71.996°F,104.133cfm,0%
2020-05-21T14:35:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.010°F,,71.996°F,104.105cfm,0%
2020-05-21T14:40:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.010°F,,71.996°F,103.045cfm,0%
2020-05-21T14:45:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.010°F,,71.996°F,104.150cfm,0%
2020-05-21T14:50:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.045°F,,71.996°F,106.481cfm,0%
2020-05-21T14:55:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,40.400%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.064°F,,71.996°F,102.072cfm,0%
2020-05-21T15:00:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.010°F,,71.996°F,102.068cfm,0%
2020-05-21T15:05:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.956°F,,71.996°F,100.991cfm,0%
2020-05-21T15:10:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.938°F,,71.996°F,100.466cfm,0%
2020-05-21T15:15:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.973°F,,71.996°F,101.468cfm,0%
2020-05-21T15:20:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.045°F,,71.996°F,100.435cfm,0%
2020-05-21T15:25:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.010°F,,71.996°F,100.422cfm,0%
2020-05-21T15:35:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.973°F,,71.996°F,101.457cfm,0%
2020-05-21T15:40:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.956°F,,71.996°F,101.485cfm,0%
2020-05-21T15:45:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,66.973°F,,71.996°F,101.437cfm,0%
2020-05-21T15:50:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.064°F,,71.996°F,102.458cfm,0%
2020-05-21T15:55:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.099°F,,71.996°F,102.592cfm,0%
2020-05-21T16:00:00-07:00 Los_Angeles,74.984°F,101.706cfm,61.987°F,57.992°F,39.200%,3.002°F,-9.994°F,,71.996°F,71.996°F,0%,67.136°F,,71.996°F,102.591cfm,0%
2020-05-21T16:05:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.153°F,,71.996°F,101.650cfm,0%
2020-05-21T16:10:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.099°F,,71.996°F,102.906cfm,0%
2020-05-21T16:15:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.136°F,,71.996°F,101.802cfm,0%
2020-05-21T16:20:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.099°F,,71.996°F,101.588cfm,0%
2020-05-21T16:25:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.027°F,,71.996°F,102.530cfm,0%
2020-05-21T16:30:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.064°F,,71.996°F,103.567cfm,0%
2020-05-21T16:35:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.082°F,,71.996°F,102.579cfm,0%
2020-05-21T16:40:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.099°F,,71.996°F,101.642cfm,0%
2020-05-21T16:45:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.082°F,,71.996°F,102.793cfm,0%
2020-05-21T16:50:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.117°F,,71.996°F,101.648cfm,0%
2020-05-21T16:55:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.117°F,,71.996°F,102.594cfm,0%
2020-05-21T17:00:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.099°F,,71.996°F,101.418cfm,0%
2020-05-21T17:05:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.099°F,,71.996°F,102.211cfm,0%
2020-05-21T17:10:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.082°F,,71.996°F,102.220cfm,0%
2020-05-21T17:15:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.064°F,,71.996°F,102.428cfm,0%
2020-05-21T17:20:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.027°F,,71.996°F,102.257cfm,0%
2020-05-21T17:25:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,67.010°F,,71.996°F,102.111cfm,0%
2020-05-21T17:30:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.956°F,,71.996°F,102.192cfm,0%
2020-05-21T17:35:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.902°F,,71.996°F,101.269cfm,0%
2020-05-21T17:40:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.830°F,,71.996°F,100.245cfm,0%
2020-05-21T17:45:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.722°F,,71.996°F,101.409cfm,0%
2020-05-21T17:50:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.685°F,,71.996°F,101.442cfm,0%
2020-05-21T17:55:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.685°F,,71.996°F,101.193cfm,0%
2020-05-21T18:00:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.722°F,,71.996°F,101.199cfm,0%
2020-05-21T18:05:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.776°F,,71.996°F,102.230cfm,0%
2020-05-21T18:10:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.811°F,,71.996°F,101.073cfm,0%
2020-05-21T18:15:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.830°F,,71.996°F,101.156cfm,0%
2020-05-21T18:20:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.830°F,,71.996°F,102.199cfm,0%
2020-05-21T18:25:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.847°F,,71.996°F,101.067cfm,0%
2020-05-21T18:30:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.830°F,,71.996°F,101.104cfm,0%
2020-05-21T18:40:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.830°F,,71.996°F,102.124cfm,0%
2020-05-21T18:45:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.847°F,,71.996°F,102.085cfm,0%
2020-05-21T18:50:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.847°F,,71.996°F,102.041cfm,0%
2020-05-21T18:55:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.811°F,,71.996°F,100.872cfm,0%
2020-05-21T19:00:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.776°F,,71.996°F,100.887cfm,0%
2020-05-21T19:05:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.776°F,,71.996°F,101.970cfm,0%
2020-05-21T19:10:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.847°F,,71.996°F,101.813cfm,0%
2020-05-21T19:15:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.884°F,,71.996°F,102.502cfm,0%
2020-05-21T19:20:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.865°F,,71.996°F,101.425cfm,0%
2020-05-21T19:25:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.811°F,,71.996°F,101.308cfm,0%
2020-05-21T19:30:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.739°F,,71.996°F,101.442cfm,0%
2020-05-21T19:35:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.739°F,,71.996°F,100.416cfm,0%
2020-05-21T19:40:00-07:00 Los_Angeles,75.991°F,101.706cfm,61.987°F,57.992°F,39.200%,4.010°F,-9.994°F,,71.996°F,71.996°F,0%,66.704°F,,71.996°F,100.454cfm,0%
2020-05-21T19:45:18-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,"Occupied",,,
2020-05-21T19:50:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,6.699%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,66.722°F,,69.998°F,0cfm,0%
2020-05-21T19:55:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,6.699%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,66.938°F,,69.998°F,0cfm,0%
2020-05-21T20:00:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.117°F,,69.998°F,0cfm,0%
2020-05-21T20:05:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.279°F,,69.998°F,0cfm,0%
2020-05-21T20:10:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.388°F,,69.998°F,0cfm,0%
2020-05-21T20:15:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.459°F,,69.998°F,0cfm,0%
2020-05-21T20:25:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.639°F,,69.998°F,0cfm,0%
2020-05-21T20:30:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.730°F,,69.998°F,0cfm,0%
2020-05-21T20:35:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.802°F,,69.998°F,0cfm,0%
2020-05-21T20:40:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.819°F,,69.998°F,0cfm,0%
2020-05-21T20:45:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.819°F,,69.998°F,0cfm,0%
2020-05-21T20:50:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.856°F,,69.998°F,0cfm,0%
2020-05-21T20:55:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.910°F,,69.998°F,0cfm,0%
2020-05-21T21:00:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.945°F,,69.998°F,0cfm,0%
2020-05-21T21:05:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,67.982°F,,69.998°F,0cfm,0%
2020-05-21T21:10:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.036°F,,69.998°F,0cfm,0%
2020-05-21T21:15:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.036°F,,69.998°F,0cfm,0%
2020-05-21T21:20:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.071°F,,69.998°F,0cfm,0%
2020-05-21T21:25:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.089°F,,69.998°F,0cfm,0%
2020-05-21T21:30:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.089°F,,69.998°F,0cfm,0%
2020-05-21T21:35:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.108°F,,69.998°F,0cfm,0%
2020-05-21T21:40:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.125°F,,69.998°F,0cfm,0%
2020-05-21T21:45:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.125°F,,69.998°F,0cfm,0%
2020-05-21T21:50:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.125°F,,69.998°F,0cfm,0%
2020-05-21T21:55:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.143°F,,69.998°F,0cfm,0%
2020-05-21T22:00:00-07:00 Los_Angeles,77.990°F,0cfm,62.995°F,57.992°F,0%,2.012°F,-1.984°F,,69.998°F,71.996°F,0%,68.162°F,,69.998°F,0cfm,0%
2020-05-21T22:10:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,41.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,66.127°F,,71.996°F,94.963cfm,0%
2020-05-21T22:15:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,41.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,65.875°F,,71.996°F,98.289cfm,0%
2020-05-21T22:20:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,44.599%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,65.75°F,,71.996°F,97.283cfm,0%
2020-05-21T22:25:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,44.599%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,65.713°F,,71.996°F,99.227cfm,0%
2020-05-21T22:30:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,45.099%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,65.678°F,,71.996°F,101.310cfm,0%
2020-05-21T22:35:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,45.099%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,65.641°F,,71.996°F,101.626cfm,0%
2020-05-21T22:40:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,45.099%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,65.372°F,,71.996°F,101.611cfm,0%
2020-05-21T22:45:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,45.099%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,64.867°F,,71.996°F,101.829cfm,0%
2020-05-21T22:50:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,45.099%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,64.363°F,,71.996°F,102.846cfm,0%
2020-05-21T22:55:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,45.099%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,63.608°F,,71.996°F,104.954cfm,0%
2020-05-21T23:00:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,45.099%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,62.852°F,,71.996°F,105.957cfm,0%
2020-05-21T23:05:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,45.099%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,62.096°F,,71.996°F,105.920cfm,0%
2020-05-21T23:10:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,42.900%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,61.340°F,,71.996°F,104.774cfm,0%
2020-05-21T23:15:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,42.900%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,60.583°F,,71.996°F,104.338cfm,0%
2020-05-21T23:20:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,41.700%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,60.080°F,,71.996°F,104.479cfm,0%
2020-05-21T23:25:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,41.700%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,59.827°F,,71.996°F,103.862cfm,0%
2020-05-21T23:30:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,40.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,59.576°F,,71.996°F,103.717cfm,0%
2020-05-21T23:32:10-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,,
2020-05-21T23:35:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,40.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,59.377°F,,71.996°F,104.749cfm,0%
2020-05-21T23:40:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,40.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,59.234°F,,71.996°F,104.817cfm,0%
2020-05-21T23:45:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,40.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,59.125°F,,71.996°F,104.894cfm,0%
2020-05-21T23:50:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,40.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,59.018°F,,71.996°F,103.822cfm,0%
2020-05-21T23:55:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,40.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,58.945°F,,71.996°F,105.731cfm,0%
2020-05-22T00:00:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,40.299%,2.012°F,-1.984°F,"Occupied",71.996°F,71.996°F,0%,58.874°F,"Occupied",71.996°F,105.582cfm,0%
2020-05-22T00:05:00-07:00 Los_Angeles,73.994°F,101.706cfm,69.998°F,57.992°F,40.299%,2.012°F,-1.984°F,,71.996°F,71.996°F,0%,58.765°F,,71.996°F,106.599cfm,0%
2020-05-22T06:44:57-07:00 Los_Angeles,,,,,,,,"Occupied",,,,,,,,

